time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299340,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.8803359866142273,0.2650818228721618,0.2382700145244598,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.8184940814971924,0.2110550105571746,0.2001861035823822,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.9296251535415648,0.307344377040863,0.2155874520540237,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.7680973410606384,0.174558013677597,0.1657953113317489,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.7332428097724915,0.1506509780883789,0.6804472804069519,285.9071655273437,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.90740966796875,1.0,0.3456181585788727,1.0,1.0,0.0,1.0,-1.8007105588912964,1.8007079362869265,2.61807599599706e-06,1.383791208267212,0.6674225330352783,0.6674225330352783,0.0,57.45439910888672,88.0,14759.9052734375,-0.0,509.19281005859375,1.0,283.1499938964844,285.42041015625,290.4709777832031,291.5067138671875,293.1499938964844,293.1499938964844,283.1499938964844,16942.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447672009468079,1.0,0.0,0.0,1.5553228855133057,1.5553295612335205,1.6141153480475628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.84765625,0.0,158.54417419433594,1895.4371337890625,0.0,665.1194458007812,0.4236810505390167,1.0,0.0,3.0,1.0,0.0
12299400,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.8803359866142273,0.2650818228721618,0.2382700145244598,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.8184940814971924,0.2110550105571746,0.2001861035823822,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071655273437,0.9296251535415648,0.307344377040863,0.2155874520540237,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.7680973410606384,0.174558013677597,0.1657953113317489,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.7332428097724915,0.1506509780883789,0.6804472804069519,285.9071655273437,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.90740966796875,1.0,0.3456181585788727,1.0,1.0,0.0,1.0,-1.8007105588912964,1.8007079362869265,2.61807599599706e-06,1.383791208267212,0.6674225330352783,0.6674225330352783,0.0,57.45439910888672,88.0,14759.9052734375,-0.0,509.19281005859375,1.0,283.1499938964844,285.42041015625,290.4709777832031,291.5067138671875,293.1499938964844,293.1499938964844,283.1499938964844,16942.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447672009468079,1.0,0.0,0.0,1.5553228855133057,1.5553295612335205,1.6141153480475628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.84765625,0.0,158.54417419433594,1895.4371337890625,0.0,665.1194458007812,0.4236810505390167,1.0,0.0,3.0,1.0,0.0
12299460,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.859807550907135,0.2697606682777405,0.2427197247743606,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.799729585647583,0.2147899270057678,0.2039728611707687,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.9002849459648132,0.3083502352237701,0.2162294685840606,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.7511483430862427,0.1779840886592865,0.1692979037761688,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7172074913978577,0.1531092375516891,0.6926969289779663,285.90850830078125,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.400634765625,285.9086608886719,1.0,0.3567275106906891,1.0,1.0,0.0,1.0,-1.8302849531173704,1.830282211303711,2.70252189693565e-06,1.406908631324768,0.6792816519737244,0.6792816519737244,0.0,65.0881118774414,91.0,15103.5634765625,-0.0,552.5732421875,1.0,283.1499938964844,285.4049987792969,290.488525390625,291.5472717285156,293.1499938964844,293.1499938964844,283.1499938964844,16833.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546291470527649,1.0,0.0,0.0,1.6026151180267334,1.6026217937469482,1.7137672614353505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.75244140625,0.0,169.6563262939453,1895.4371337890625,0.0,706.16650390625,0.4332538545131683,1.0,0.0,3.0,1.0,0.0
12299520,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.859807550907135,0.2697606682777405,0.2427197247743606,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.799729585647583,0.2147899270057678,0.2039728611707687,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.9002849459648132,0.3083502352237701,0.2162294685840606,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.7511483430862427,0.1779840886592865,0.1692979037761688,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7172074913978577,0.1531092375516891,0.6926969289779663,285.90850830078125,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.400634765625,285.9086608886719,1.0,0.3567275106906891,1.0,1.0,0.0,1.0,-1.8302849531173704,1.830282211303711,2.70252189693565e-06,1.406908631324768,0.6792816519737244,0.6792816519737244,0.0,65.0881118774414,91.0,15103.5634765625,-0.0,552.5732421875,1.0,283.1499938964844,285.4049987792969,290.488525390625,291.5472717285156,293.1499938964844,293.1499938964844,283.1499938964844,16833.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546291470527649,1.0,0.0,0.0,1.6026151180267334,1.6026217937469482,1.7137672614353505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.75244140625,0.0,169.6563262939453,1895.4371337890625,0.0,706.16650390625,0.4332538545131683,1.0,0.0,3.0,1.0,0.0
12299580,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.8481405973434448,0.2744650542736053,0.2471251487731933,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.788388192653656,0.2185967117547989,0.2077601104974746,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.8837701678276062,0.3101638555526733,0.2175401896238327,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.741762101650238,0.1814622581005096,0.1727825701236724,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.7070536613464355,0.1556431800127029,0.7049809694290161,285.9081420898437,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.4104919433594,285.9081726074219,1.0,0.3663147091865539,1.0,1.0,0.0,1.0,-1.8606302738189693,1.86062753200531,2.790802909657941e-06,1.430613994598389,0.6919788718223572,0.6919788718223572,0.0,71.24646759033203,79.0,15460.1650390625,-0.0,593.152587890625,1.0,283.1499938964844,285.3871765136719,290.5028686523437,291.5829772949219,293.1499938964844,293.1499938964844,283.1499938964844,16725.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631214380264282,1.0,0.0,0.0,1.6537127494812012,1.653719782829285,1.824792832394451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.506103515625,0.0,182.3446502685547,1895.4371337890625,0.0,743.5005493164062,0.4437327980995178,1.0,0.0,3.0,1.0,0.0
12299640,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.8481405973434448,0.2744650542736053,0.2471251487731933,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.788388192653656,0.2185967117547989,0.2077601104974746,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.8837701678276062,0.3101638555526733,0.2175401896238327,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.741762101650238,0.1814622581005096,0.1727825701236724,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.7070536613464355,0.1556431800127029,0.7049809694290161,285.9081420898437,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.4104919433594,285.9081726074219,1.0,0.3663147091865539,1.0,1.0,0.0,1.0,-1.8606302738189693,1.86062753200531,2.790802909657941e-06,1.430613994598389,0.6919788718223572,0.6919788718223572,0.0,71.24646759033203,79.0,15460.1650390625,-0.0,593.152587890625,1.0,283.1499938964844,285.3871765136719,290.5028686523437,291.5829772949219,293.1499938964844,293.1499938964844,283.1499938964844,16725.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631214380264282,1.0,0.0,0.0,1.6537127494812012,1.653719782829285,1.824792832394451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.506103515625,0.0,182.3446502685547,1895.4371337890625,0.0,743.5005493164062,0.4437327980995178,1.0,0.0,3.0,1.0,0.0
12299700,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.849086582660675,0.2768346071243286,0.2492571473121643,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.7893822193145752,0.2205334901809692,0.2095948606729507,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.8832265138626099,0.3112281262874603,0.2182627469301223,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.7428197860717773,0.1832285374403,0.1744598597288131,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.7078378796577454,0.1569416522979736,0.7108398675918579,285.9070129394531,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4150085449219,285.9068908691406,1.0,0.368584007024765,1.0,1.0,0.0,1.0,-1.8753116130828853,1.8753087520599363,2.8341194138192805e-06,1.442088007926941,0.6986362934112549,0.6986362934112549,0.0,72.09063720703125,79.0,15638.8408203125,-0.0,606.40625,1.0,283.1499938964844,285.3770751953125,290.5106506347656,291.60113525390625,293.1499938964844,293.1499938964844,283.1499938964844,16671.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669910907745361,1.0,0.0,0.0,1.6806309223175049,1.680638074874878,1.884682205854915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.15673828125,0.0,189.31997680664065,1895.4371337890625,0.0,761.1436767578125,0.4493044018745422,1.0,0.0,3.0,1.0,0.0
12299760,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.8540863394737244,0.2792249321937561,0.251350849866867,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.7943739891052246,0.2225015461444854,0.2113992720842361,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.8872130513191223,0.3123655915260315,0.2190010845661163,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.7473329305648804,0.1850223392248153,0.1761031150817871,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.7121760845184326,0.1582694202661514,0.7165467739105225,285.90496826171875,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4194030761719,285.90478515625,1.0,0.369683563709259,1.0,1.0,0.0,1.0,-1.8897054195404053,1.889702558517456,2.8769418349838816e-06,1.453320860862732,0.705054759979248,0.705054759979248,0.0,71.49092864990234,67.0,15815.84765625,-0.0,614.9838256835938,1.0,283.1499938964844,285.3661804199219,290.51910400390625,291.61981201171875,293.1499938964844,293.1499938964844,283.1499938964844,16635.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707066655158997,1.0,0.0,0.0,1.7080124616622925,1.708019733428955,1.9465943523755413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.848876953125,0.0,196.67984008789065,1895.4371337890625,0.0,778.4649658203125,0.455031156539917,1.0,0.0,3.0,1.0,0.0
12299820,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.8737731575965881,0.2840709090232849,0.2554872035980224,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.8131657838821411,0.2265354096889495,0.2149843722581863,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.9054966568946838,0.3147988319396972,0.2205166071653366,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.7647169828414917,0.1886974424123764,0.1793562471866607,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.7277194857597351,0.1610158085823059,0.7278208136558533,285.901123046875,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.9010009765625,1.0,0.3693166971206665,1.0,1.0,0.0,1.0,-1.9182419776916504,1.9182391166687007,2.9629111395479413e-06,1.4755724668502808,0.7177093625068665,0.7177093625068665,0.0,67.4377212524414,55.0,16168.78515625,-0.0,622.9454345703125,1.0,283.1499938964844,285.3450012207031,290.5374450683594,291.6584777832031,293.1499938964844,293.1499938964844,283.1499938964844,16599.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778806209564209,1.0,0.0,0.0,1.7628010511398315,1.7628086805343628,2.073480800390826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.59228515625,0.0,212.1734619140625,1895.4371337890625,0.0,812.9874267578125,0.4666613042354584,1.0,0.0,3.0,1.0,0.0
12299880,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.8737731575965881,0.2840709090232849,0.2554872035980224,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.8131657838821411,0.2265354096889495,0.2149843722581863,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.9054966568946838,0.3147988319396972,0.2205166071653366,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.7647169828414917,0.1886974424123764,0.1793562471866607,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.7277194857597351,0.1610158085823059,0.7278208136558533,285.901123046875,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.9010009765625,1.0,0.3693166971206665,1.0,1.0,0.0,1.0,-1.9182419776916504,1.9182391166687007,2.9629111395479413e-06,1.4755724668502808,0.7177093625068665,0.7177093625068665,0.0,67.4377212524414,55.0,16168.78515625,-0.0,622.9454345703125,1.0,283.1499938964844,285.3450012207031,290.5374450683594,291.6584777832031,293.1499938964844,293.1499938964844,283.1499938964844,16599.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778806209564209,1.0,0.0,0.0,1.7628010511398315,1.7628086805343628,2.073480800390826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.59228515625,0.0,212.1734619140625,1895.4371337890625,0.0,812.9874267578125,0.4666613042354584,1.0,0.0,3.0,1.0,0.0
12299940,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.9083995223045348,0.2890070676803589,0.2595973312854767,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8426638245582581,0.2307071238756179,0.2185859382152557,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.942212462425232,0.3174033463001251,0.2220771461725235,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.7951979637145996,0.1924963593482971,0.1826128363609314,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.7538363933563232,0.1638884842395782,0.7391261458396912,285.89813232421875,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43670654296875,285.8981018066406,1.0,0.3664895296096802,1.0,1.0,0.0,1.0,-1.946863055229187,1.9468599557876587,3.0505623271892546e-06,1.497870683670044,0.7303296327590942,0.7303296327590942,0.0,60.56170272827149,43.0,16523.955078125,-0.0,621.7547607421875,1.0,283.1499938964844,285.3249206542969,290.5572204589844,291.6988525390625,293.1499938964844,293.1499938964844,283.1499938964844,16578.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849261283874512,1.0,0.0,0.0,1.817950963973999,1.8179588317871087,2.205249529652065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.91796875,0.0,228.7047882080078,1895.4371337890625,0.0,848.3107299804688,0.478489339351654,1.0,0.0,3.0,1.0,0.0
12300000,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.9083995223045348,0.2890070676803589,0.2595973312854767,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8426638245582581,0.2307071238756179,0.2185859382152557,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.942212462425232,0.3174033463001251,0.2220771461725235,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.7951979637145996,0.1924963593482971,0.1826128363609314,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.7538363933563232,0.1638884842395782,0.7391261458396912,285.89813232421875,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.43670654296875,285.8981018066406,1.0,0.3664895296096802,1.0,1.0,0.0,1.0,-1.946863055229187,1.9468599557876587,3.0505623271892546e-06,1.497870683670044,0.7303296327590942,0.7303296327590942,0.0,60.56170272827149,43.0,16523.955078125,-0.0,621.7547607421875,1.0,283.1499938964844,285.3249206542969,290.5572204589844,291.6988525390625,293.1499938964844,293.1499938964844,283.1499938964844,16578.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849261283874512,1.0,0.0,0.0,1.817950963973999,1.8179588317871087,2.205249529652065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.91796875,0.0,228.7047882080078,1895.4371337890625,0.0,848.3107299804688,0.478489339351654,1.0,0.0,3.0,1.0,0.0
12300060,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.9444485306739808,0.2922118902206421,0.2622295320034027,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.8712302446365356,0.2334503531455993,0.2209184467792511,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.9743889570236206,0.3191466927528381,0.2231005728244781,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.8226478099822998,0.1949933767318725,0.1847175061702728,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.7797092795372009,0.1657932698726654,0.7464624047279358,285.8969421386719,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.4422302246094,285.89697265625,1.0,0.3638060688972473,1.0,1.0,0.0,1.0,-1.965390920639038,1.965387821197509,3.1080624012247422e-06,1.5122973918914795,0.7383983731269836,0.7383983731269836,0.0,55.11249923706055,43.0,16753.390625,-0.0,617.5772705078125,1.0,283.1499938964844,285.3128967285156,290.5702819824219,291.7253112792969,293.1499938964844,293.1499938964844,283.1499938964844,16569.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894423127174377,1.0,0.0,0.0,1.853291749954224,1.853299856185913,2.291822625011264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.19140625,0.0,239.7986755371093,1895.4371337890625,0.0,871.7116088867188,0.486123263835907,1.0,0.0,3.0,1.0,0.0
12300120,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89654541015625,0.9683253169059752,0.2940279245376587,0.2637128233909607,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89654541015625,0.8924388885498047,0.235015720129013,0.2222416847944259,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89654541015625,0.9932364225387572,0.3201490640640259,0.2236844152212143,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89654541015625,0.8411004543304443,0.1964178681373596,0.1859103590250015,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89654541015625,0.7986987233161926,0.1668846309185028,0.7506322264671326,285.89654541015625,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4453125,285.8965759277344,1.0,0.3621032238006592,1.0,1.0,0.0,1.0,-1.9759021997451784,1.97589910030365,3.140946773783071e-06,1.520479440689087,0.7429373860359192,0.7429373860359192,0.0,51.80073928833008,46.0,16883.24609375,-0.0,614.4156494140625,1.0,283.1499938964844,285.30645751953125,290.5777282714844,291.7403259277344,293.1499938964844,293.1499938964844,283.1499938964844,16565.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919917225837708,1.0,0.0,0.0,1.8731529712677,1.8731610774993896,2.341207334666251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.728515625,0.0,246.2064971923828,1895.4371337890625,0.0,885.1885986328125,0.4904298186302185,1.0,0.0,3.0,1.0,0.0
12300180,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.9963781237602234,0.2990511357784271,0.2680643200874328,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9257313013076782,0.239390343427658,0.2262017577886581,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.9990000128746032,0.3248776495456695,0.2116846144199371,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.8695292472839355,0.2003928571939468,0.1894996911287307,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863830566406,0.8251978754997253,0.1699448078870773,0.7635454535484314,285.8860778808594,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4505310058594,285.8853759765625,1.0,0.3611948490142822,1.0,1.0,0.0,1.0,-1.9913535118103027,1.9913502931594849,3.1896918244456174e-06,1.532544732093811,0.7553723454475403,0.7553723454475403,0.0,48.235328674316406,49.0,17157.978515625,-0.0,614.0872192382812,1.0,283.1499938964844,285.2802734375,290.5972900390625,291.7789611816406,293.1499938964844,293.1499938964844,283.1499938964844,16567.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989412069320679,1.0,0.0,0.0,1.927993655204773,1.928002119064331,2.4803023279673653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.204833984375,0.0,264.5860290527344,1895.4371337890625,0.0,922.92138671875,0.5023884773254395,1.0,0.0,3.0,1.0,0.0
12300240,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.9963781237602234,0.2990511357784271,0.2680643200874328,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9257313013076782,0.239390343427658,0.2262017577886581,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.9990000128746032,0.3248776495456695,0.2116846144199371,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.8695292472839355,0.2003928571939468,0.1894996911287307,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863830566406,0.8251978754997253,0.1699448078870773,0.7635454535484314,285.8860778808594,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4505310058594,285.8853759765625,1.0,0.3611948490142822,1.0,1.0,0.0,1.0,-1.9913535118103027,1.9913502931594849,3.1896918244456174e-06,1.532544732093811,0.7553723454475403,0.7553723454475403,0.0,48.235328674316406,49.0,17157.978515625,-0.0,614.0872192382812,1.0,283.1499938964844,285.2802734375,290.5972900390625,291.7789611816406,293.1499938964844,293.1499938964844,283.1499938964844,16567.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989412069320679,1.0,0.0,0.0,1.927993655204773,1.928002119064331,2.4803023279673653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.204833984375,0.0,264.5860290527344,1895.4371337890625,0.0,922.92138671875,0.5023884773254395,1.0,0.0,3.0,1.0,0.0
12300300,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.9990000128746032,0.3017303943634033,0.2669336199760437,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.9359960556030272,0.2415885031223297,0.2282385677099228,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.9990000128746032,0.3286241292953491,0.2076150476932525,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.8781150579452515,0.2023870944976806,0.1913473904132843,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88006591796875,0.8324679732322693,0.1714979112148285,0.7703133225440979,285.8797912597656,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4523010253906,285.8789367675781,1.0,0.361484944820404,1.0,1.0,0.0,1.0,-1.9977192878723145,1.9977160692214968,3.2098871542984853e-06,1.5375101566314695,0.7615067362785339,0.7615067362785339,0.0,47.563270568847656,49.0,17285.138671875,-0.0,616.7196044921875,1.0,283.1499938964844,285.2666320800781,290.6054992675781,291.7953491210937,293.1499938964844,293.1499938964844,283.1499938964844,16573.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020687222480774,1.0,0.0,0.0,1.9550632238388064,1.9550718069076536,2.550439432980056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.01953125,0.0,274.0350036621094,1895.4371337890625,0.0,940.3807373046876,0.5083273649215698,1.0,0.0,3.0,1.0,0.0
12300360,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.9990000128746032,0.3051031529903412,0.2639006972312927,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728942871094,0.9433102011680604,0.2437977194786071,0.2302973270416259,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.9990000128746032,0.3325109183788299,0.2052561044692993,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.8844391107559204,0.2043887674808502,0.1932138800621032,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730773925781,0.8377643823623657,0.1730754971504211,0.777233898639679,285.8728332519531,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,297.4588623046875,285.8721008300781,1.0,0.3621672093868255,1.0,1.0,0.0,1.0,-2.0043983459472656,2.0043952465057373,3.230997663195012e-06,1.5426172018051147,0.7675849795341492,0.7675849795341492,0.0,47.25774383544922,67.0,17410.6953125,-0.0,620.7609252929688,1.0,283.1499938964844,285.2528076171875,290.61334228515625,291.810791015625,293.1499938964844,293.1499938964844,283.1499938964844,16581.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049253344535828,1.0,0.0,0.0,1.981874227523804,1.981882929801941,2.6208704184682574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.45556640625,0.0,283.6393737792969,1895.4371337890625,0.0,956.5714111328124,0.5142279863357544,1.0,0.0,3.0,1.0,0.0
12300420,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.9990000128746032,0.3116010725498199,0.2712827324867248,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.9400466680526732,0.2483303844928741,0.2345746457576751,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.9990000128746032,0.3391295969486236,0.2109976857900619,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.8821414113044739,0.2084908783435821,0.1970948725938797,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800354003906,0.8354811668395996,0.1763655096292495,0.7919774651527405,285.8805236816406,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4736328125,285.88232421875,1.0,0.3708253502845764,1.0,1.0,0.0,1.0,-2.047635793685913,2.0476324558258057,3.369864998603589e-06,1.5759249925613403,0.7800004482269287,0.7800004482269287,0.0,49.54158020019531,85.0,17851.783203125,-0.0,662.6300659179688,1.0,283.1499938964844,285.24560546875,290.6320495605469,291.8486633300781,293.1499938964844,293.1499938964844,283.1499938964844,16590.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103993058204651,1.0,0.0,0.0,2.03507661819458,2.035085678100586,2.763470945410518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.28955078125,0.0,303.3729553222656,1895.4371337890625,0.0,988.2346801757812,0.5259679555892944,1.0,0.0,3.0,1.0,0.0
12300480,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.9990000128746032,0.3116010725498199,0.2712827324867248,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.9400466680526732,0.2483303844928741,0.2345746457576751,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.9990000128746032,0.3391295969486236,0.2109976857900619,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.8821414113044739,0.2084908783435821,0.1970948725938797,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800354003906,0.8354811668395996,0.1763655096292495,0.7919774651527405,285.8805236816406,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4736328125,285.88232421875,1.0,0.3708253502845764,1.0,1.0,0.0,1.0,-2.047635793685913,2.0476324558258057,3.369864998603589e-06,1.5759249925613403,0.7800004482269287,0.7800004482269287,0.0,49.54158020019531,85.0,17851.783203125,-0.0,662.6300659179688,1.0,283.1499938964844,285.24560546875,290.6320495605469,291.8486633300781,293.1499938964844,293.1499938964844,283.1499938964844,16590.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103993058204651,1.0,0.0,0.0,2.03507661819458,2.035085678100586,2.763470945410518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.28955078125,0.0,303.3729553222656,1895.4371337890625,0.0,988.2346801757812,0.5259679555892944,1.0,0.0,3.0,1.0,0.0
12300540,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164123535156,0.989386260509491,0.3156300187110901,0.2833398282527923,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.9160364270210266,0.2530472576618194,0.2391383647918701,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164428710937,0.9990000128746032,0.3420370221138,0.2299654185771942,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.8629586100578308,0.2127458602190017,0.2012351751327514,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.818405032157898,0.1797446757555008,0.8078303337097168,285.9164123535156,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4732666015625,285.9189147949219,1.0,0.3854647576808929,1.0,1.0,0.0,1.0,-2.1142075061798096,2.114203691482544,3.5907855817640666e-06,1.6277652978897097,0.7931133508682251,0.7931133508682251,0.0,55.43349456787109,88.0,18468.873046875,-0.0,738.9413452148438,1.0,283.1499938964844,285.2614440917969,290.6621398925781,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,16576.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177315711975098,1.0,0.0,0.0,2.0886521339416504,2.0886616706848145,2.910888952101232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.33544921875,0.0,324.1188659667969,1895.4371337890625,0.0,1031.93408203125,0.5378029346466064,1.0,0.0,3.0,1.0,0.0
12300600,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164123535156,0.989386260509491,0.3156300187110901,0.2833398282527923,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161376953125,0.9160364270210266,0.2530472576618194,0.2391383647918701,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164428710937,0.9990000128746032,0.3420370221138,0.2299654185771942,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.8629586100578308,0.2127458602190017,0.2012351751327514,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.818405032157898,0.1797446757555008,0.8078303337097168,285.9164123535156,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4732666015625,285.9189147949219,1.0,0.3854647576808929,1.0,1.0,0.0,1.0,-2.1142075061798096,2.114203691482544,3.5907855817640666e-06,1.6277652978897097,0.7931133508682251,0.7931133508682251,0.0,55.43349456787109,88.0,18468.873046875,-0.0,738.9413452148438,1.0,283.1499938964844,285.2614440917969,290.6621398925781,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,16576.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177315711975098,1.0,0.0,0.0,2.0886521339416504,2.0886616706848145,2.910888952101232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.33544921875,0.0,324.1188659667969,1895.4371337890625,0.0,1031.93408203125,0.5378029346466064,1.0,0.0,3.0,1.0,0.0
12300660,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.9605014324188232,0.3201595544815063,0.2873774468898773,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.8872739672660828,0.2578206360340118,0.2438887059688568,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.9816112518310548,0.3414056301116943,0.239174485206604,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94122314453125,0.8385832905769348,0.2170334011316299,0.2055361866950988,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.7941278219223022,0.1830394864082336,0.8239147663116455,285.9413146972656,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4758605957031,285.9416809082031,1.0,0.3977246582508087,1.0,1.0,0.0,1.0,-2.158771753311157,2.158767938613892,3.743318757187808e-06,1.662710666656494,0.8065372109413147,0.8065372109413147,0.0,63.055442810058594,91.0,18957.841796875,-0.0,806.62646484375,1.0,283.1499938964844,285.2660217285156,290.69512939453125,291.97637939453125,293.1499938964844,293.1499938964844,283.1499938964844,16563.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277580857276917,1.0,0.0,0.0,2.14259934425354,2.142609119415283,3.0631997560703894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.4365234375,0.0,346.023681640625,1895.4371337890625,0.0,1094.0048828125,0.5497690439224243,1.0,0.0,3.0,1.0,0.0
12300720,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.9605014324188232,0.3201595544815063,0.2873774468898773,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.8872739672660828,0.2578206360340118,0.2438887059688568,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.9816112518310548,0.3414056301116943,0.239174485206604,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94122314453125,0.8385832905769348,0.2170334011316299,0.2055361866950988,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.7941278219223022,0.1830394864082336,0.8239147663116455,285.9413146972656,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4758605957031,285.9416809082031,1.0,0.3977246582508087,1.0,1.0,0.0,1.0,-2.158771753311157,2.158767938613892,3.743318757187808e-06,1.662710666656494,0.8065372109413147,0.8065372109413147,0.0,63.055442810058594,91.0,18957.841796875,-0.0,806.62646484375,1.0,283.1499938964844,285.2660217285156,290.69512939453125,291.97637939453125,293.1499938964844,293.1499938964844,283.1499938964844,16563.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277580857276917,1.0,0.0,0.0,2.14259934425354,2.142609119415283,3.0631997560703894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.4365234375,0.0,346.023681640625,1895.4371337890625,0.0,1094.0048828125,0.5497690439224243,1.0,0.0,3.0,1.0,0.0
12300780,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516906738281,0.9386447072029114,0.3251111507415771,0.291948139667511,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516296386719,0.869626522064209,0.2626033127307892,0.2486027777194976,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516906738281,0.9577727913856506,0.3425187468528747,0.2397774755954742,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515380859375,0.8236040472984314,0.2213201969861984,0.2097893208265304,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.7781259417533875,0.18632473051548,0.8395966291427612,285.9516906738281,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4773864746094,285.9524230957031,1.0,0.408141553401947,1.0,1.0,0.0,1.0,-2.196319103240967,2.196315050125122,3.873881269100821e-06,1.6917906999588013,0.8199611902236938,0.8199611902236938,0.0,69.59380340576172,94.0,19384.451171875,-0.0,865.0026245117188,1.0,283.1499938964844,285.2602844238281,290.71685791015625,292.0265808105469,293.1499938964844,293.1499938964844,283.1499938964844,16569.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379354000091553,1.0,0.0,0.0,2.1960318088531494,2.196041822433472,3.217885478079552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.36572265625,0.0,368.8236389160156,1895.4371337890625,0.0,1159.6431884765625,0.5616986751556396,1.0,0.0,3.0,1.0,0.0
12300840,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516906738281,0.9386447072029114,0.3251111507415771,0.291948139667511,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516296386719,0.869626522064209,0.2626033127307892,0.2486027777194976,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516906738281,0.9577727913856506,0.3425187468528747,0.2397774755954742,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515380859375,0.8236040472984314,0.2213201969861984,0.2097893208265304,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.7781259417533875,0.18632473051548,0.8395966291427612,285.9516906738281,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4773864746094,285.9524230957031,1.0,0.408141553401947,1.0,1.0,0.0,1.0,-2.196319103240967,2.196315050125122,3.873881269100821e-06,1.6917906999588013,0.8199611902236938,0.8199611902236938,0.0,69.59380340576172,94.0,19384.451171875,-0.0,865.0026245117188,1.0,283.1499938964844,285.2602844238281,290.71685791015625,292.0265808105469,293.1499938964844,293.1499938964844,283.1499938964844,16569.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379354000091553,1.0,0.0,0.0,2.1960318088531494,2.196041822433472,3.217885478079552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.36572265625,0.0,368.8236389160156,1895.4371337890625,0.0,1159.6431884765625,0.5616986751556396,1.0,0.0,3.0,1.0,0.0
12300900,297.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574279785156,0.9310054779052734,0.3276336789131164,0.2942761182785034,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573669433594,0.8639413118362427,0.2650123834609985,0.2509543895721435,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574584960937,0.9487580060958862,0.3435981571674347,0.2404926717281341,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.8187183737754822,0.2234762907028198,0.2119063287973404,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.7729275226593018,0.187988206744194,0.847430944442749,285.9574279785156,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.47900390625,285.958251953125,1.0,0.412863552570343,1.0,1.0,0.0,1.0,-2.214751005172729,2.2147469520568848,3.938893769372953e-06,1.7060905694961548,0.8267375230789185,0.8267375230789185,0.0,72.38424682617188,94.0,19597.59375,-0.0,893.090087890625,1.0,283.1499938964844,285.2579650878906,290.7250366210937,292.0479431152344,293.1499938964844,293.1499938964844,283.1499938964844,16575.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642577588558197,1.0,0.0,0.0,2.2225122451782227,2.222522497177124,3.295957924365212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.28662109375,0.0,380.5202941894531,1895.4371337890625,0.0,1190.4332275390625,0.5676304697990417,1.0,0.0,3.0,1.0,0.0
12300960,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96368408203125,0.925167202949524,0.3301720917224884,0.2966107130050659,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.963623046875,0.8597506880760193,0.2674401700496673,0.2533105909824371,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637145996094,0.9415029883384703,0.3448705077171325,0.2413681447505951,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635314941406,0.8150684833526611,0.2256470471620559,0.2140243351459503,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.7690806984901428,0.1896691769361496,0.8552865982055664,285.96368408203125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4807434082031,285.96453857421875,1.0,0.4173653423786163,1.0,1.0,0.0,1.0,-2.2334163188934326,2.233412265777588,4.005322807643097e-06,1.720573902130127,0.8335630297660828,0.8335630297660828,0.0,74.89893341064453,97.0,19813.025390625,-0.0,920.7923583984376,1.0,283.1499938964844,285.256103515625,290.7330017089844,292.0686950683594,293.1499938964844,293.1499938964844,283.1499938964844,16581.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469141840934753,1.0,0.0,0.0,2.2488033771514893,2.2488138675689697,3.374398147570901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.310546875,0.0,392.3970031738281,1895.4371337890625,0.0,1219.6641845703125,0.5735317468643188,1.0,0.0,3.0,1.0,0.0
12301020,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.9170366525650024,0.3352791965007782,0.3012887239456177,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772644042969,0.8541670441627502,0.2723523080348968,0.2580506205558777,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.93061625957489,0.3477417826652527,0.2433807402849197,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771728515625,0.8101310133934021,0.2300336509943008,0.2182773649692535,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770812988281,0.7639331817626953,0.1930815577507019,0.8711075782775879,285.97735595703125,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4842529296875,285.978271484375,1.0,0.4259237349033355,1.0,1.0,0.0,1.0,-2.2712581157684326,2.271254062652588,4.141823410463985e-06,1.749941110610962,0.84735506772995,0.84735506772995,0.0,79.37245178222656,100.0,20249.12109375,-0.0,975.8546142578124,1.0,283.1499938964844,285.2536926269531,290.7500305175781,292.1109313964844,293.1499938964844,293.1499938964844,283.1499938964844,16599.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549888849258423,1.0,0.0,0.0,2.3007519245147705,2.300762891769409,3.5320999813848175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.0439453125,0.0,416.6535034179688,1895.4371337890625,0.0,1275.266357421875,0.585225522518158,1.0,0.0,3.0,1.0,0.0
12301080,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.9170366525650024,0.3352791965007782,0.3012887239456177,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772644042969,0.8541670441627502,0.2723523080348968,0.2580506205558777,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.93061625957489,0.3477417826652527,0.2433807402849197,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771728515625,0.8101310133934021,0.2300336509943008,0.2182773649692535,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770812988281,0.7639331817626953,0.1930815577507019,0.8711075782775879,285.97735595703125,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4842529296875,285.978271484375,1.0,0.4259237349033355,1.0,1.0,0.0,1.0,-2.2712581157684326,2.271254062652588,4.141823410463985e-06,1.749941110610962,0.84735506772995,0.84735506772995,0.0,79.37245178222656,100.0,20249.12109375,-0.0,975.8546142578124,1.0,283.1499938964844,285.2536926269531,290.7500305175781,292.1109313964844,293.1499938964844,293.1499938964844,283.1499938964844,16599.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549888849258423,1.0,0.0,0.0,2.3007519245147705,2.300762891769409,3.5320999813848175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.0439453125,0.0,416.6535034179688,1895.4371337890625,0.0,1275.266357421875,0.585225522518158,1.0,0.0,3.0,1.0,0.0
12301140,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.9121938943862916,0.3404192626476288,0.3059753775596618,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.8511335253715515,0.2773501276969909,0.2628456056118011,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.9232933521270752,0.3508920967578888,0.245607241988182,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.807466983795166,0.2344892919063568,0.222569853067398,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7611198425292969,0.1965676844120025,0.8871419429779053,285.9925537109375,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.4876708984375,285.9935302734375,1.0,0.4340454339981079,1.0,1.0,0.0,1.0,-2.3097376823425293,2.309733390808105,4.283124781068182e-06,1.7798091173171997,0.8613665103912354,0.8613665103912354,0.0,83.27638244628906,103.0,20691.919921875,-0.0,1031.0482177734375,1.0,283.1499938964844,285.2529602050781,290.7695617675781,292.1558837890625,293.1499938964844,293.1499938964844,283.1499938964844,16622.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626282930374146,1.0,0.0,0.0,2.351694107055664,2.351705312728882,3.690243772780377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.95068359375,0.0,441.4723510742188,1895.4371337890625,0.0,1329.2347412109375,0.5967322587966919,1.0,0.0,3.0,1.0,0.0
