time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301200,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.9121938943862916,0.3404192626476288,0.3059753775596618,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.8511335253715515,0.2773501276969909,0.2628456056118011,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.9232933521270752,0.3508920967578888,0.245607241988182,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.807466983795166,0.2344892919063568,0.222569853067398,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7611198425292969,0.1965676844120025,0.8871419429779053,285.9925537109375,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.4876708984375,285.9935302734375,1.0,0.4340454339981079,1.0,1.0,0.0,1.0,-2.3097376823425293,2.309733390808105,4.283124781068182e-06,1.7798091173171997,0.8613665103912354,0.8613665103912354,0.0,83.27638244628906,103.0,20691.919921875,-0.0,1031.0482177734375,1.0,283.1499938964844,285.2529602050781,290.7695617675781,292.1558837890625,293.1499938964844,293.1499938964844,283.1499938964844,16622.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626282930374146,1.0,0.0,0.0,2.351694107055664,2.351705312728882,3.690243772780377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.95068359375,0.0,441.4723510742188,1895.4371337890625,0.0,1329.2347412109375,0.5967322587966919,1.0,0.0,3.0,1.0,0.0
12301260,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.9093503952026368,0.3439448177814483,0.3092681765556335,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040588378906,0.849414050579071,0.280799388885498,0.2662404477596283,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.9188026189804076,0.3530657887458801,0.247213989496231,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.805934727191925,0.2375362515449524,0.2255926877260208,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038757324219,0.7594837546348572,0.1989135146141052,0.8983639478683472,286.004150390625,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.48828125,286.005126953125,1.0,0.4396834671497345,1.0,1.0,0.0,1.0,-2.3368167877197266,2.336812257766724,4.384113253763644e-06,1.8008558750152588,0.8715916872024536,0.8715916872024536,0.0,85.97974395751953,103.0,21010.58203125,-0.0,1070.724853515625,1.0,283.1499938964844,285.253173828125,290.7852478027344,292.1899719238281,293.1499938964844,293.1499938964844,283.1499938964844,16641.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679361462593079,1.0,0.0,0.0,2.387674331665039,2.387685775756836,3.804026675879868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.18896484375,0.0,459.6334228515625,1895.4371337890625,0.0,1367.4864501953125,0.6048822999000549,1.0,0.0,3.0,1.0,0.0
12301320,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085754394531,0.9080951809883118,0.3452499806880951,0.3104940950870514,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.8485982418060303,0.2820749580860138,0.2675052881240845,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085754394531,0.916918158531189,0.3538554012775421,0.2478051036596298,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.8051671981811523,0.2386516630649566,0.2267097383737564,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.758685827255249,0.1997527480125427,0.9024399518966676,286.0085754394531,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.48785400390625,286.009521484375,1.0,0.4418154656887054,1.0,1.0,0.0,1.0,-2.346757411956787,2.346753120422364,4.421502580953529e-06,1.8085851669311523,0.8755946159362793,0.8755946159362793,0.0,87.06575775146484,106.0,21132.177734375,-0.0,1085.8753662109375,1.0,283.1499938964844,285.253173828125,290.7918395996094,292.2035827636719,293.1499938964844,293.1499938964844,283.1499938964844,16650.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699277758598328,1.0,0.0,0.0,2.4014949798583984,2.4015066623687744,3.84819230703215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.7333984375,0.0,466.7518615722656,1895.4371337890625,0.0,1381.994873046875,0.6080179214477539,1.0,0.0,3.0,1.0,0.0
12301380,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.9032597541809082,0.3496794998645782,0.3146381378173828,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.8452236652374268,0.2863897085189819,0.271770566701889,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.9098929762840272,0.3564828634262085,0.2497649639844894,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234069824219,0.8018651008605957,0.2423740178346634,0.2304284423589706,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.7552803754806519,0.2024651765823364,0.9156177043914796,286.0235595703125,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.48406982421875,286.0244445800781,1.0,0.4491066932678222,1.0,1.0,0.0,1.0,-2.3795151710510254,2.3795106410980225,4.545862793747801e-06,1.834041237831116,0.8900130391120911,0.8900130391120911,0.0,91.04190826416016,109.0,21554.0703125,-0.0,1138.239013671875,1.0,283.1499938964844,285.2528076171875,290.8180847167969,292.2541809082031,293.1499938964844,293.1499938964844,283.1499938964844,16683.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767017841339111,1.0,0.0,0.0,2.449950695037842,2.449962615966797,4.005051437161457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.88037109375,0.0,492.3405456542969,1895.4371337890625,0.0,1431.9637451171875,0.6190326809883118,1.0,0.0,3.0,1.0,0.0
12301440,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.9032597541809082,0.3496794998645782,0.3146381378173828,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.8452236652374268,0.2863897085189819,0.271770566701889,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.9098929762840272,0.3564828634262085,0.2497649639844894,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234069824219,0.8018651008605957,0.2423740178346634,0.2304284423589706,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.7552803754806519,0.2024651765823364,0.9156177043914796,286.0235595703125,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.48406982421875,286.0244445800781,1.0,0.4491066932678222,1.0,1.0,0.0,1.0,-2.3795151710510254,2.3795106410980225,4.545862793747801e-06,1.834041237831116,0.8900130391120911,0.8900130391120911,0.0,91.04190826416016,109.0,21554.0703125,-0.0,1138.239013671875,1.0,283.1499938964844,285.2528076171875,290.8180847167969,292.2541809082031,293.1499938964844,293.1499938964844,283.1499938964844,16683.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767017841339111,1.0,0.0,0.0,2.449950695037842,2.449962615966797,4.005051437161457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.88037109375,0.0,492.3405456542969,1895.4371337890625,0.0,1431.9637451171875,0.6190326809883118,1.0,0.0,3.0,1.0,0.0
12301500,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308532714844,0.9009096026420592,0.3517952859401703,0.3166087567806244,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307922363281,0.843502402305603,0.288444459438324,0.2737917602062225,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308837890625,0.9065318703651428,0.3577199280261993,0.2506819069385528,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307006835937,0.8001316785812378,0.2441205084323883,0.232164666056633,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.753480851650238,0.2036915421485901,0.9215545058250428,286.0308837890625,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4813842773437,286.03173828125,1.0,0.4525627791881561,1.0,1.0,0.0,1.0,-2.394631147384644,2.3946266174316406,4.603840807249071e-06,1.845779299736023,0.8972981572151184,0.8972981572151184,0.0,93.0242919921875,109.0,21759.849609375,-0.0,1163.4505615234375,1.0,283.1499938964844,285.2525939941406,290.8328552246094,292.28082275390625,293.1499938964844,293.1499938964844,283.1499938964844,16702.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798954606056213,1.0,0.0,0.0,2.4735889434814453,2.4736011028289795,4.082709210706526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.68896484375,0.0,505.1828002929688,1895.4371337890625,0.0,1455.8482666015625,0.6244173049926758,1.0,0.0,3.0,1.0,0.0
12301560,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.8986602425575256,0.3538659811019897,0.3185340464115143,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.8418592214584351,0.2904553115367889,0.2757650911808014,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.903406262397766,0.3589264154434204,0.2515735626220703,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380859375,0.7984541654586792,0.2458163648843765,0.2338463068008422,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379943847656,0.7517234683036804,0.2048586755990982,0.9271919131278992,286.0382385253906,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4784240722656,286.0390930175781,1.0,0.4559114873409271,1.0,1.0,0.0,1.0,-2.409179449081421,2.409174680709839,4.659991191147128e-06,1.8570704460144043,0.904633402824402,0.904633402824402,0.0,94.97894287109376,112.0,21963.904296875,-0.0,1188.181640625,1.0,283.1499938964844,285.2525329589844,290.8486633300781,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,16722.0703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829800605773926,1.0,0.0,0.0,2.4968268871307373,2.4968390464782715,4.159778370649292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.71923828125,0.0,518.0419311523438,1895.4371337890625,0.0,1479.1109619140625,0.6327175498008728,1.0,0.0,3.0,1.0,0.0
12301620,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.8943968415260315,0.3578369617462158,0.3222456574440002,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.8387718200683594,0.2943433225154876,0.279588371515274,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.8976293802261353,0.3612184524536133,0.2532810866832733,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.7952492237091064,0.2490633875131607,0.2370731979608535,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.7483320832252502,0.2070324271917343,0.9377361536026,286.0374755859375,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4715576171875,286.03778076171875,1.0,0.462336003780365,1.0,1.0,0.0,1.0,-2.436828136444092,2.4368233680725098,4.767663995153271e-06,1.878521203994751,0.9191184043884276,0.9191184043884276,0.0,98.82342529296876,115.0,22417.482421875,-0.0,1236.474853515625,1.0,283.1499938964844,285.2324523925781,290.8853759765625,292.3711853027344,293.1499938964844,293.1499938964844,283.1499938964844,17204.76171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893101334571838,1.0,0.0,0.0,2.574330568313598,2.57434344291687,4.42203344164227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.1015625,0.0,564.7803955078125,1895.4371337890625,0.0,1527.43310546875,0.6514924168586731,1.0,0.0,3.0,1.0,0.0
12301680,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.8943968415260315,0.3578369617462158,0.3222456574440002,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.8387718200683594,0.2943433225154876,0.279588371515274,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.8976293802261353,0.3612184524536133,0.2532810866832733,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.7952492237091064,0.2490633875131607,0.2370731979608535,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03741455078125,0.7483320832252502,0.2070324271917343,0.9377361536026,286.0374755859375,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4715576171875,286.03778076171875,1.0,0.462336003780365,1.0,1.0,0.0,1.0,-2.436828136444092,2.4368233680725098,4.767663995153271e-06,1.878521203994751,0.9191184043884276,0.9191184043884276,0.0,98.82342529296876,115.0,22417.482421875,-0.0,1236.474853515625,1.0,283.1499938964844,285.2324523925781,290.8853759765625,292.3711853027344,293.1499938964844,293.1499938964844,283.1499938964844,17204.76171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893101334571838,1.0,0.0,0.0,2.574330568313598,2.57434344291687,4.42203344164227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.1015625,0.0,564.7803955078125,1895.4371337890625,0.0,1527.43310546875,0.6514924168586731,1.0,0.0,3.0,1.0,0.0
12301740,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.8903860449790955,0.3615812659263611,0.3257470726966858,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.8359047174453735,0.2980586886405945,0.283240407705307,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.8922061920166016,0.3633475601673126,0.2548711895942688,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.7922111749649048,0.2521244287490845,0.2401152551174163,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.7450757622718811,0.2090010344982147,0.9473114609718324,286.02911376953125,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635925292969,286.02911376953125,1.0,0.4683928489685058,1.0,1.0,0.0,1.0,-2.4624927043914795,2.462487936019897,4.868724772677524e-06,1.898419976234436,0.9334362745285034,0.9334362745285034,0.0,102.57699584960938,118.0,22882.470703125,-0.0,1282.977783203125,1.0,283.1499938964844,285.20343017578125,290.9263000488281,292.4393310546875,293.1499938964844,293.1499938964844,283.1499938964844,17904.767578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958633661270142,1.0,0.0,0.0,2.6655828952789307,2.6655964851379395,4.741084467241308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.10595703125,0.0,624.0359497070312,1895.4371337890625,0.0,1578.2615966796875,0.6736798882484436,1.0,0.0,3.0,1.0,0.0
12301800,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.8903860449790955,0.3615812659263611,0.3257470726966858,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.8359047174453735,0.2980586886405945,0.283240407705307,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.8922061920166016,0.3633475601673126,0.2548711895942688,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.7922111749649048,0.2521244287490845,0.2401152551174163,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.7450757622718811,0.2090010344982147,0.9473114609718324,286.02911376953125,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635925292969,286.02911376953125,1.0,0.4683928489685058,1.0,1.0,0.0,1.0,-2.4624927043914795,2.462487936019897,4.868724772677524e-06,1.898419976234436,0.9334362745285034,0.9334362745285034,0.0,102.57699584960938,118.0,22882.470703125,-0.0,1282.977783203125,1.0,283.1499938964844,285.20343017578125,290.9263000488281,292.4393310546875,293.1499938964844,293.1499938964844,283.1499938964844,17904.767578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958633661270142,1.0,0.0,0.0,2.6655828952789307,2.6655964851379395,4.741084467241308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.10595703125,0.0,624.0359497070312,1895.4371337890625,0.0,1578.2615966796875,0.6736798882484436,1.0,0.0,3.0,1.0,0.0
12301860,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.8866393566131592,0.3651333749294281,0.3290668129920959,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.8332648277282715,0.3016323447227478,0.2867494523525238,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.8871368765830994,0.3653413355350494,0.2563606202602386,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.7893639206886292,0.2550317049026489,0.243002712726593,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.7419795393943787,0.2108003050088882,0.95607990026474,286.0172119140625,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549865722656,286.01708984375,1.0,0.4741276204586029,1.0,1.0,0.0,1.0,-2.486491441726685,2.4864864349365234,4.964196705259383e-06,1.917018175125122,0.9475690126419068,0.9475690126419068,0.0,106.23719024658205,121.0,23351.966796875,-0.0,1327.90283203125,1.0,283.1499938964844,285.17022705078125,290.96978759765625,292.5105895996094,293.1499938964844,293.1499938964844,283.1499938964844,18754.154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025554180145264,1.0,0.0,0.0,2.765236616134644,2.7652511596679688,5.102205022922135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.05859375,0.0,693.7589721679688,1895.4371337890625,0.0,1630.97802734375,0.6979551911354065,1.0,0.0,3.0,1.0,0.0
12301920,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.8866393566131592,0.3651333749294281,0.3290668129920959,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.8332648277282715,0.3016323447227478,0.2867494523525238,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.8871368765830994,0.3653413355350494,0.2563606202602386,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.7893639206886292,0.2550317049026489,0.243002712726593,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.7419795393943787,0.2108003050088882,0.95607990026474,286.0172119140625,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549865722656,286.01708984375,1.0,0.4741276204586029,1.0,1.0,0.0,1.0,-2.486491441726685,2.4864864349365234,4.964196705259383e-06,1.917018175125122,0.9475690126419068,0.9475690126419068,0.0,106.23719024658205,121.0,23351.966796875,-0.0,1327.90283203125,1.0,283.1499938964844,285.17022705078125,290.96978759765625,292.5105895996094,293.1499938964844,293.1499938964844,283.1499938964844,18754.154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025554180145264,1.0,0.0,0.0,2.765236616134644,2.7652511596679688,5.102205022922135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.05859375,0.0,693.7589721679688,1895.4371337890625,0.0,1630.97802734375,0.6979551911354065,1.0,0.0,3.0,1.0,0.0
12301980,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043640136719,0.883159339427948,0.3685251474380493,0.3322343230247497,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043640136719,0.8308510780334473,0.305092453956604,0.2901427447795868,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043640136719,0.8824182748794556,0.3672283887863159,0.2577694952487945,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.7867190837860107,0.2578135132789612,0.2457631528377533,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.7390549182891846,0.2124611139297485,0.964184820652008,286.0043334960937,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4461364746094,286.00421142578125,1.0,0.479585200548172,1.0,1.0,0.0,1.0,-2.509122133255005,2.509117126464844,5.055090696259867e-06,1.934553146362305,0.9615226984024048,0.9615226984024048,0.0,109.80580139160156,124.0,23821.896484375,0.0,1371.49462890625,1.0,283.1499938964844,285.13592529296875,291.01513671875,292.5838317871094,293.1499938964844,293.1499938964844,283.1499938964844,19706.59375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092381119728088,1.0,0.0,0.0,2.8695998191833496,2.869615316390991,5.494598553923424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.63525390625,0.0,772.42919921875,1895.4371337890625,0.0,1684.4073486328125,0.7234045267105103,1.0,0.0,3.0,1.0,0.0
12302040,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043640136719,0.883159339427948,0.3685251474380493,0.3322343230247497,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043640136719,0.8308510780334473,0.305092453956604,0.2901427447795868,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043640136719,0.8824182748794556,0.3672283887863159,0.2577694952487945,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.7867190837860107,0.2578135132789612,0.2457631528377533,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.7390549182891846,0.2124611139297485,0.964184820652008,286.0043334960937,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4461364746094,286.00421142578125,1.0,0.479585200548172,1.0,1.0,0.0,1.0,-2.509122133255005,2.509117126464844,5.055090696259867e-06,1.934553146362305,0.9615226984024048,0.9615226984024048,0.0,109.80580139160156,124.0,23821.896484375,0.0,1371.49462890625,1.0,283.1499938964844,285.13592529296875,291.01513671875,292.5838317871094,293.1499938964844,293.1499938964844,283.1499938964844,19706.59375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092381119728088,1.0,0.0,0.0,2.8695998191833496,2.869615316390991,5.494598553923424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.63525390625,0.0,772.42919921875,1895.4371337890625,0.0,1684.4073486328125,0.7234045267105103,1.0,0.0,3.0,1.0,0.0
12302100,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.8815214037895203,0.3701684772968292,0.333770751953125,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.8297296762466431,0.3067870736122131,0.2918045222759247,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.8801907896995544,0.368139386177063,0.2584505677223205,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.7854764461517334,0.2591646313667297,0.2471040934324264,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.7376600503921509,0.2132475972175598,0.9680303931236268,285.9954528808594,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4416809082031,285.9950866699219,1.0,0.4822234809398651,1.0,1.0,0.0,1.0,-2.520015001296997,2.520009994506836,5.09914252688759e-06,1.9429938793182373,0.968403697013855,0.968403697013855,0.0,111.55624389648438,124.0,24068.9140625,0.0,1392.873779296875,1.0,283.1499938964844,285.1153259277344,291.0386962890625,292.6220092773437,293.1499938964844,293.1499938964844,283.1499938964844,20321.89453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125656604766846,1.0,0.0,0.0,2.9306931495666504,2.9307096004486084,5.731048418056162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.7607421875,0.0,821.4237670898438,1895.4371337890625,0.0,1711.2945556640625,0.7355737090110779,1.0,0.0,3.0,1.0,0.0
12302160,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.8799312114715576,0.371781051158905,0.3352729976177215,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.8286494016647339,0.3084615468978882,0.2934428751468658,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920959472656,0.8780316710472107,0.3690325021743774,0.2591151297092438,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.7842717170715332,0.2604925036430359,0.2484191954135894,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.7362969517707825,0.2140081971883773,0.9717434644699096,285.9920959472656,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.437255859375,285.99200439453125,1.0,0.4848061800003052,1.0,1.0,0.0,1.0,-2.5306286811828613,2.530623435974121,5.142254849488381e-06,1.9512194395065308,0.9753161668777466,0.9753161668777466,0.0,113.28970336914062,127.0,24289.765625,0.0,1413.987060546875,1.0,283.1499938964844,285.1023864746094,291.06207275390625,292.6585388183594,293.1499938964844,293.1499938964844,283.1499938964844,20728.607421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158036828041077,1.0,0.0,0.0,2.976046323776245,2.9760630130767822,5.909798801440047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.689453125,0.0,858.7666015625,1895.4371337890625,0.0,1737.634521484375,0.7493801116943359,1.0,0.0,3.0,1.0,0.0
12302220,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813232421875,0.8769274353981018,0.3749192357063293,0.3382012248039245,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813232421875,0.8266361951828003,0.3117571771144867,0.296668142080307,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813232421875,0.8739460706710815,0.3707715570926666,0.2604114711284637,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.7820044755935669,0.2630864679813385,0.2509893774986267,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.7336900234222412,0.2154613733291626,0.9788529872894288,285.9813232421875,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4285583496094,285.98126220703125,1.0,0.4898279905319214,1.0,1.0,0.0,1.0,-2.551210641860962,2.5512053966522217,5.226404027780518e-06,1.9671807289123533,0.9889761209487916,0.9889761209487916,0.0,116.7008285522461,130.0,24754.376953125,0.0,1455.60546875,1.0,283.1499938964844,285.070556640625,291.1105041503906,292.734619140625,293.1499938964844,293.1499938964844,283.1499938964844,21800.19140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222056984901428,1.0,0.0,0.0,3.0830419063568115,3.083059787750244,6.342378924273362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.177734375,0.0,951.9439086914062,1895.4371337890625,0.0,1790.2076416015625,0.7755002975463867,1.0,0.0,3.0,1.0,0.0
12302280,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813232421875,0.8769274353981018,0.3749192357063293,0.3382012248039245,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813232421875,0.8266361951828003,0.3117571771144867,0.296668142080307,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813232421875,0.8739460706710815,0.3707715570926666,0.2604114711284637,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.7820044755935669,0.2630864679813385,0.2509893774986267,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.7336900234222412,0.2154613733291626,0.9788529872894288,285.9813232421875,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4285583496094,285.98126220703125,1.0,0.4898279905319214,1.0,1.0,0.0,1.0,-2.551210641860962,2.5512053966522217,5.226404027780518e-06,1.9671807289123533,0.9889761209487916,0.9889761209487916,0.0,116.7008285522461,130.0,24754.376953125,0.0,1455.60546875,1.0,283.1499938964844,285.070556640625,291.1105041503906,292.734619140625,293.1499938964844,293.1499938964844,283.1499938964844,21800.19140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222056984901428,1.0,0.0,0.0,3.0830419063568115,3.083059787750244,6.342378924273362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.177734375,0.0,951.9439086914062,1895.4371337890625,0.0,1790.2076416015625,0.7755002975463867,1.0,0.0,3.0,1.0,0.0
12302340,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723205566406,0.8741169571876526,0.3779518902301788,0.3410308063030243,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723205566406,0.8247856497764587,0.3149915039539337,0.2998310625553131,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723205566406,0.8701273202896118,0.3724579215049743,0.2616679072380066,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97235107421875,0.7798953652381897,0.2656079232692718,0.2534865736961365,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97235107421875,0.731213390827179,0.216834619641304,0.9855815172195436,285.9723205566406,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4201354980469,285.972412109375,1.0,0.4946793615818023,1.0,1.0,0.0,1.0,-2.571006298065185,2.571000814437866,5.308034815243445e-06,1.982554316520691,1.0,1.0,0.0,120.05101013183594,133.0,25213.837890625,0.0,1496.5159912109375,1.0,283.1499938964844,285.0410461425781,291.1602478027344,292.8117370605469,293.1499938964844,293.1499938964844,283.1499938964844,22929.03515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728435218334198,1.0,0.0,0.0,3.188875675201416,3.188894748687744,6.785291475353006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.89111328125,0.0,1050.8095703125,1895.4371337890625,0.0,1841.973876953125,0.8013544678688049,1.0,0.0,3.0,1.0,0.0
12302400,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723205566406,0.8741169571876526,0.3779518902301788,0.3410308063030243,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723205566406,0.8247856497764587,0.3149915039539337,0.2998310625553131,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723205566406,0.8701273202896118,0.3724579215049743,0.2616679072380066,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97235107421875,0.7798953652381897,0.2656079232692718,0.2534865736961365,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97235107421875,0.731213390827179,0.216834619641304,0.9855815172195436,285.9723205566406,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4201354980469,285.972412109375,1.0,0.4946793615818023,1.0,1.0,0.0,1.0,-2.571006298065185,2.571000814437866,5.308034815243445e-06,1.982554316520691,1.0,1.0,0.0,120.05101013183594,133.0,25213.837890625,0.0,1496.5159912109375,1.0,283.1499938964844,285.0410461425781,291.1602478027344,292.8117370605469,293.1499938964844,293.1499938964844,283.1499938964844,22929.03515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728435218334198,1.0,0.0,0.0,3.188875675201416,3.188894748687744,6.785291475353006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.89111328125,0.0,1050.8095703125,1895.4371337890625,0.0,1841.973876953125,0.8013544678688049,1.0,0.0,3.0,1.0,0.0
12302460,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96746826171875,0.8719965219497681,0.3803130686283111,0.3432331085205078,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.8234127759933472,0.317544162273407,0.3023252785205841,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96746826171875,0.8672506213188171,0.3737794160842895,0.2626513838768005,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.778314471244812,0.2675820589065552,0.2554404735565185,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674072265625,0.7293181419372559,0.2178853750228881,0.990734040737152,285.96746826171875,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.41363525390625,285.9677429199219,1.0,0.4984550178050995,1.0,1.0,0.0,1.0,-2.5863702297210693,2.586364984512329,5.371869065129431e-06,1.9945049285888672,1.0,1.0,0.0,122.69261169433594,133.0,25574.314453125,0.0,1528.8465576171875,1.0,283.1499938964844,285.0204162597656,291.2006530761719,292.8737487792969,293.1499938964844,293.1499938964844,283.1499938964844,24095.36328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332730889320374,1.0,0.0,0.0,3.269570827484131,3.2695908546447754,7.133041890483582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.12646484375,0.0,1132.559326171875,1895.4371337890625,0.0,1882.5738525390625,0.8184406757354736,1.0,0.0,3.0,1.0,0.0
12302520,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.8714845180511475,0.380899041891098,0.3437764942646026,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683837890625,0.8230847120285034,0.3181805312633514,0.3029448986053467,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683837890625,0.8665561676025391,0.3741098642349243,0.2628951668739319,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683532714844,0.7779343724250793,0.2680723071098327,0.2559238970279693,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.7288565039634705,0.2181438356637954,0.9919952750205994,285.9684143066406,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.412109375,285.9687805175781,1.0,0.4993860125541687,1.0,1.0,0.0,1.0,-2.5901570320129395,2.59015154838562,5.387664714362472e-06,1.9974521398544312,1.0,1.0,0.0,123.34772491455078,136.0,25657.33203125,0.0,1536.886474609375,1.0,283.1499938964844,285.0180969238281,291.2106018066406,292.888671875,293.1499938964844,293.1499938964844,283.1499938964844,24307.185546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344309091567993,1.0,0.0,0.0,3.2839105129241943,3.283930778503418,7.195748139565694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.9296875,0.0,1147.5264892578125,1895.4371337890625,0.0,1892.3404541015625,0.824924886226654,1.0,0.0,3.0,1.0,0.0
12302580,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689636230469,0.8690399527549744,0.3837831318378448,0.3464607894420624,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.821541428565979,0.3213427066802978,0.3060281574726105,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689636230469,0.8632375597953796,0.3757490515708923,0.2641095221042633,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.7761325240135193,0.2704973518848419,0.2583189308643341,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96881103515625,0.7266271114349365,0.2194068729877472,0.9981770515441896,285.9689636230469,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4046325683594,285.969482421875,1.0,0.5039742588996887,1.0,1.0,0.0,1.0,-2.6088526248931885,2.608847141265869,5.466009952215245e-06,2.012012481689453,1.0,1.0,0.0,126.59095764160156,139.0,26091.927734375,0.0,1576.932373046875,1.0,283.1499938964844,285.0005187988281,291.2613830566406,292.965576171875,293.1499938964844,293.1499938964844,283.1499938964844,25609.466796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401562333106995,1.0,0.0,0.0,3.370732069015503,3.370753526687622,7.581267027489957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.00146484375,0.0,1240.9710693359375,1895.4371337890625,0.0,1940.911865234375,0.8465172052383423,1.0,0.0,3.0,1.0,0.0
12302640,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689636230469,0.8690399527549744,0.3837831318378448,0.3464607894420624,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.821541428565979,0.3213427066802978,0.3060281574726105,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689636230469,0.8632375597953796,0.3757490515708923,0.2641095221042633,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689025878906,0.7761325240135193,0.2704973518848419,0.2583189308643341,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96881103515625,0.7266271114349365,0.2194068729877472,0.9981770515441896,285.9689636230469,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4046325683594,285.969482421875,1.0,0.5039742588996887,1.0,1.0,0.0,1.0,-2.6088526248931885,2.608847141265869,5.466009952215245e-06,2.012012481689453,1.0,1.0,0.0,126.59095764160156,139.0,26091.927734375,0.0,1576.932373046875,1.0,283.1499938964844,285.0005187988281,291.2613830566406,292.965576171875,293.1499938964844,293.1499938964844,283.1499938964844,25609.466796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401562333106995,1.0,0.0,0.0,3.370732069015503,3.370753526687622,7.581267027489957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.00146484375,0.0,1240.9710693359375,1895.4371337890625,0.0,1940.911865234375,0.8465172052383423,1.0,0.0,3.0,1.0,0.0
12302700,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.8678818941116333,0.3852011561393738,0.347783088684082,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.8208243250846863,0.3229149878025055,0.3075617551803589,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.8616659045219421,0.3765645325183868,0.2647145390510559,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681396484375,0.7752870321273804,0.2716967761516571,0.2595040500164032,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681091308594,0.7255563735961914,0.2200232446193695,1.001198649406433,285.9681701660156,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.401123046875,285.9685363769531,1.0,0.506230890750885,1.0,1.0,0.0,1.0,-2.6180663108825684,2.618060827255249,5.50483036931837e-06,2.01918888092041,1.0,1.0,0.0,128.19512939453125,139.0,26316.369140625,0.0,1596.8861083984375,1.0,283.1499938964844,284.9899597167969,291.2872314453125,293.00494384765625,293.1499938964844,293.1499938964844,283.1499938964844,26358.767578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429560422897339,1.0,0.0,0.0,3.4196882247924805,3.419710159301758,7.803085395607923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.90576171875,0.0,1295.83154296875,1895.4371337890625,0.0,1964.8277587890625,0.8559075593948364,1.0,0.0,3.0,1.0,0.0
12302760,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.8667486906051636,0.3866034150123596,0.3490870594978332,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725341796875,0.8201297521591187,0.3244817852973938,0.3090876638889313,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.8601357936859131,0.3773776590824127,0.2653154730796814,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725036621094,0.7744643092155457,0.2728877365589142,0.2606790363788605,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.972412109375,0.7245025038719177,0.220629870891571,1.004167914390564,285.9725952148437,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.397705078125,285.9731750488281,1.0,0.5084635019302368,1.0,1.0,0.0,1.0,-2.627168893814087,2.6271631717681885,5.543308816413628e-06,2.0262746810913086,1.0,1.0,0.0,129.79302978515625,142.0,26519.109375,0.0,1616.7825927734375,1.0,283.1499938964844,284.9867248535156,291.3126220703125,293.0425720214844,293.1499938964844,293.1499938964844,283.1499938964844,26849.103515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456651926040649,1.0,0.0,0.0,3.4513490200042725,3.451371192932129,7.948241318445071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.06103515625,0.0,1332.1575927734375,1895.4371337890625,0.0,1988.068115234375,0.8665890097618103,1.0,0.0,3.0,1.0,0.0
12302820,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.8645697236061096,0.3893564343452453,0.3516542315483093,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779357910156,0.8188163042068481,0.3275969624519348,0.3121246099472046,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.8572074174880981,0.3789923191070556,0.2665123045444488,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.7728968262672424,0.2752440571784973,0.2630067765712738,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.722452700138092,0.2218150198459625,1.0099866390228271,285.9779663085937,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.39117431640625,285.9786376953125,1.0,0.5128682255744934,1.0,1.0,0.0,1.0,-2.6451303958892822,2.645124673843384,5.619611329166219e-06,2.040247678756714,1.0,1.0,0.0,132.96937561035156,145.0,26940.0859375,0.0,1656.514892578125,1.0,283.1499938964844,284.9752502441406,291.3639831542969,293.1194763183594,293.1499938964844,293.1499938964844,283.1499938964844,28053.703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510242462158203,1.0,0.0,0.0,3.5279228687286377,3.5279462337493896,8.304843390760652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.03759765625,0.0,1422.80810546875,1895.4371337890625,0.0,2034.3189697265625,0.8856668472290039,1.0,0.0,3.0,1.0,0.0
12302880,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.8645697236061096,0.3893564343452453,0.3516542315483093,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779357910156,0.8188163042068481,0.3275969624519348,0.3121246099472046,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.8572074174880981,0.3789923191070556,0.2665123045444488,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.7728968262672424,0.2752440571784973,0.2630067765712738,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.722452700138092,0.2218150198459625,1.0099866390228271,285.9779663085937,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.39117431640625,285.9786376953125,1.0,0.5128682255744934,1.0,1.0,0.0,1.0,-2.6451303958892822,2.645124673843384,5.619611329166219e-06,2.040247678756714,1.0,1.0,0.0,132.96937561035156,145.0,26940.0859375,0.0,1656.514892578125,1.0,283.1499938964844,284.9752502441406,291.3639831542969,293.1194763183594,293.1499938964844,293.1499938964844,283.1499938964844,28053.703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510242462158203,1.0,0.0,0.0,3.5279228687286377,3.5279462337493896,8.304843390760652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.03759765625,0.0,1422.80810546875,1895.4371337890625,0.0,2034.3189697265625,0.8856668472290039,1.0,0.0,3.0,1.0,0.0
12302940,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847106933594,0.862471342086792,0.3920373916625976,0.3541572690010071,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.8175750374794006,0.3306855857372284,0.3151365220546722,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847106933594,0.8544187545776367,0.3805886805057525,0.2676967978477478,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.7714039087295532,0.2775645852088928,0.2653006017208099,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.7204525470733643,0.2229614704847335,1.015631079673767,285.9847106933594,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3849792480469,285.98541259765625,1.0,0.5171945691108704,1.0,1.0,0.0,1.0,-2.662720203399658,2.66271448135376,5.6948520068544894e-06,2.0539374351501465,1.0,1.0,0.0,136.1307830810547,148.0,27354.47265625,0.0,1696.130126953125,1.0,283.1499938964844,284.965576171875,291.4149169921875,293.19580078125,293.1499938964844,293.1499938964844,283.1499938964844,29229.10546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562644481658936,1.0,0.0,0.0,3.601071357727051,3.6010959148406982,8.652801852804259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.77978515625,0.0,1513.158447265625,1895.4371337890625,0.0,2079.888671875,0.9039026498794556,1.0,0.0,3.0,1.0,0.0
12303000,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847106933594,0.862471342086792,0.3920373916625976,0.3541572690010071,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.8175750374794006,0.3306855857372284,0.3151365220546722,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847106933594,0.8544187545776367,0.3805886805057525,0.2676967978477478,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.7714039087295532,0.2775645852088928,0.2653006017208099,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.7204525470733643,0.2229614704847335,1.015631079673767,285.9847106933594,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3849792480469,285.98541259765625,1.0,0.5171945691108704,1.0,1.0,0.0,1.0,-2.662720203399658,2.66271448135376,5.6948520068544894e-06,2.0539374351501465,1.0,1.0,0.0,136.1307830810547,148.0,27354.47265625,0.0,1696.130126953125,1.0,283.1499938964844,284.965576171875,291.4149169921875,293.19580078125,293.1499938964844,293.1499938964844,283.1499938964844,29229.10546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562644481658936,1.0,0.0,0.0,3.601071357727051,3.6010959148406982,8.652801852804259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.77978515625,0.0,1513.158447265625,1895.4371337890625,0.0,2079.888671875,0.9039026498794556,1.0,0.0,3.0,1.0,0.0
