time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303060,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.8604328036308289,0.3946426808834076,0.3565935492515564,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.816387951374054,0.3337452113628387,0.3181216418743133,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.8517463803291321,0.3821631968021393,0.2688667178153991,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.7699679136276245,0.2798478007316589,0.2675596177577972,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.7184832692146301,0.2240685075521469,1.0211001634597778,285.99224853515625,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3790283203125,285.99298095703125,1.0,0.5214463472366333,1.0,1.0,0.0,1.0,-2.6799278259277344,2.679922103881836,5.768955816165544e-06,2.067336082458496,1.0,1.0,0.0,139.283935546875,151.0,27761.68359375,0.0,1735.6201171875,1.0,283.1499938964844,284.9571838378906,291.4649658203125,293.2709350585937,293.1499938964844,293.1499938964844,283.1499938964844,30384.150390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613996267318726,1.0,0.0,0.0,3.6715338230133057,3.6715590953826895,8.994734344014432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.10888671875,0.0,1603.7322998046875,1895.4371337890625,0.0,2124.860107421875,0.9214767813682556,1.0,0.0,3.0,1.0,0.0
12303120,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.8604328036308289,0.3946426808834076,0.3565935492515564,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.816387951374054,0.3337452113628387,0.3181216418743133,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.8517463803291321,0.3821631968021393,0.2688667178153991,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.7699679136276245,0.2798478007316589,0.2675596177577972,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.7184832692146301,0.2240685075521469,1.0211001634597778,285.99224853515625,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3790283203125,285.99298095703125,1.0,0.5214463472366333,1.0,1.0,0.0,1.0,-2.6799278259277344,2.679922103881836,5.768955816165544e-06,2.067336082458496,1.0,1.0,0.0,139.283935546875,151.0,27761.68359375,0.0,1735.6201171875,1.0,283.1499938964844,284.9571838378906,291.4649658203125,293.2709350585937,293.1499938964844,293.1499938964844,283.1499938964844,30384.150390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613996267318726,1.0,0.0,0.0,3.6715338230133057,3.6715590953826895,8.994734344014432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.10888671875,0.0,1603.7322998046875,1895.4371337890625,0.0,2124.860107421875,0.9214767813682556,1.0,0.0,3.0,1.0,0.0
12303180,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.8584372401237488,0.3971669375896454,0.3589590191841125,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.8152405619621277,0.3367723524570465,0.3210771977901459,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.8491715788841248,0.3837120234966278,0.2700197100639343,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.7685749530792236,0.282091736793518,0.2697823047637939,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.7165294289588928,0.2251353412866592,1.0263912677764893,286.0002136230469,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.373291015625,286.0009460449219,1.0,0.5256253480911255,1.0,1.0,0.0,1.0,-2.696737289428711,2.6967315673828125,5.841819984198082e-06,2.080430746078491,1.0,1.0,0.0,142.43338012695312,139.0,28160.849609375,0.0,1774.9586181640625,1.0,283.1499938964844,284.9496765136719,291.5137023925781,293.3444519042969,293.1499938964844,293.1499938964844,283.1499938964844,31524.97265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664316296577454,1.0,0.0,0.0,3.739825487136841,3.739851713180542,9.332456443189584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.84814453125,0.0,1694.8973388671875,1895.4371337890625,0.0,2169.217529296875,0.9385152459144592,1.0,0.0,3.0,1.0,0.0
12303240,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.8584372401237488,0.3971669375896454,0.3589590191841125,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001525878906,0.8152405619621277,0.3367723524570465,0.3210771977901459,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.8491715788841248,0.3837120234966278,0.2700197100639343,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.7685749530792236,0.282091736793518,0.2697823047637939,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.7165294289588928,0.2251353412866592,1.0263912677764893,286.0002136230469,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.373291015625,286.0009460449219,1.0,0.5256253480911255,1.0,1.0,0.0,1.0,-2.696737289428711,2.6967315673828125,5.841819984198082e-06,2.080430746078491,1.0,1.0,0.0,142.43338012695312,139.0,28160.849609375,0.0,1774.9586181640625,1.0,283.1499938964844,284.9496765136719,291.5137023925781,293.3444519042969,293.1499938964844,293.1499938964844,283.1499938964844,31524.97265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664316296577454,1.0,0.0,0.0,3.739825487136841,3.739851713180542,9.332456443189584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.84814453125,0.0,1694.8973388671875,1895.4371337890625,0.0,2169.217529296875,0.9385152459144592,1.0,0.0,3.0,1.0,0.0
12303300,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.8608393669128418,0.398399144411087,0.3600289821624756,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.8177757263183594,0.3382736146450043,0.3224526047706604,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.8511916995048523,0.3844771385192871,0.2705227732658386,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.7709634304046631,0.2831995189189911,0.2707891166210174,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.7182782888412476,0.2256548553705215,1.0285403728485107,286.0018615722656,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.3704833984375,286.0023498535156,1.0,0.5257561802864075,1.0,1.0,0.0,1.0,-2.704075813293457,2.7040698528289795,5.873843292647507e-06,2.086180686950684,1.0,1.0,0.0,141.66477966308594,139.0,28358.767578125,0.0,1782.388427734375,1.0,283.1499938964844,284.94293212890625,291.5376281738281,293.3810729980469,293.1499938964844,293.1499938964844,283.1499938964844,32223.048828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689230442047119,1.0,0.0,0.0,3.781005382537842,3.78103232383728,9.539110124023864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.3955078125,0.0,1751.5047607421875,1895.4371337890625,0.0,2191.280517578125,0.9459840059280396,1.0,0.0,3.0,1.0,0.0
12303360,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.8653512001037598,0.3996215760707855,0.3610321581363678,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.8221632242202759,0.3397746384143829,0.3237688541412353,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.8552586436271667,0.3852450549602508,0.2709835767745971,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.7752664089202881,0.2843062877655029,0.2717361450195312,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.7216435670852661,0.2261742055416107,1.0304101705551147,286.00714111328125,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3678283691406,286.0077209472656,1.0,0.5251091122627258,1.0,1.0,0.0,1.0,-2.7108025550842285,2.71079683303833,5.903241344640264e-06,2.091435670852661,1.0,1.0,0.0,139.51519775390625,127.0,28531.51171875,0.0,1782.5491943359375,1.0,283.1499938964844,284.9417419433594,291.5604858398437,293.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,32651.306640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713139653205872,1.0,0.0,0.0,3.8060481548309326,3.80607533454895,9.6658891379775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.7666015625,0.0,1786.5380859375,1895.4371337890625,0.0,2212.515625,0.9550435543060304,1.0,0.0,3.0,1.0,0.0
12303420,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8789386749267578,0.4020315110683441,0.36292365193367,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.8347562551498413,0.3427759408950805,0.3263087570667267,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8678439855575562,0.38678640127182,0.2718423008918762,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126342773437,0.7879741191864014,0.2865190207958221,0.2735365927219391,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125427246094,0.7315975427627563,0.2272175699472427,1.0337237119674685,286.0127258300781,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3628234863281,286.0133056640625,1.0,0.5221778750419617,1.0,1.0,0.0,1.0,-2.723306655883789,2.7233006954193115,5.958082510915119e-06,2.1012039184570312,1.0,1.0,0.0,132.80010986328125,115.0,28881.04296875,0.0,1770.2032470703125,1.0,283.1499938964844,284.9332275390625,291.60467529296875,293.48150634765625,293.1499938964844,293.1499938964844,283.04998779296875,33776.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759284377098083,1.0,0.0,0.0,3.871083974838257,3.871112108230591,9.999043868447188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.00927734375,0.0,1879.6947021484373,1895.4371337890625,0.0,2253.662109375,0.9702754616737366,1.0,0.0,3.0,1.0,0.0
12303480,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8789386749267578,0.4020315110683441,0.36292365193367,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.8347562551498413,0.3427759408950805,0.3263087570667267,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8678439855575562,0.38678640127182,0.2718423008918762,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126342773437,0.7879741191864014,0.2865190207958221,0.2735365927219391,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125427246094,0.7315975427627563,0.2272175699472427,1.0337237119674685,286.0127258300781,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3628234863281,286.0133056640625,1.0,0.5221778750419617,1.0,1.0,0.0,1.0,-2.723306655883789,2.7233006954193115,5.958082510915119e-06,2.1012039184570312,1.0,1.0,0.0,132.80010986328125,115.0,28881.04296875,0.0,1770.2032470703125,1.0,283.1499938964844,284.9332275390625,291.60467529296875,293.48150634765625,293.1499938964844,293.1499938964844,283.04998779296875,33776.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759284377098083,1.0,0.0,0.0,3.871083974838257,3.871112108230591,9.999043868447188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.00927734375,0.0,1879.6947021484373,1895.4371337890625,0.0,2253.662109375,0.9702754616737366,1.0,0.0,3.0,1.0,0.0
12303540,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446105957031,0.8976525068283081,0.4039803445339203,0.364453375339508,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.8519881963729858,0.3455163240432739,0.3286121487617492,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.8855838179588318,0.3879985213279724,0.2724967896938324,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446716308594,0.8052172064781189,0.288507729768753,0.275124043226242,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7453246116638184,0.2280824184417724,1.0361770391464231,285.9446105957031,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3548278808594,285.944580078125,1.0,0.5176926255226135,1.0,1.0,0.0,1.0,-2.7335593700408936,2.733553409576416,6.003326689096866e-06,2.1092545986175537,1.0,1.0,0.0,124.09708404541016,103.0,29409.634765625,0.0,1745.0740966796875,1.0,283.0521240234375,284.8440246582031,291.6640014648437,293.5868225097656,293.1499938964844,293.1499938964844,282.75,34719.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853218913078308,1.0,0.0,0.0,3.924750804901123,3.9247796535491934,1.027820871968288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.28515625,0.0,1958.9613037109373,1895.4371337890625,0.0,2338.051513671875,0.9815856218338012,1.0,0.0,3.0,1.0,0.0
12303600,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446105957031,0.8976525068283081,0.4039803445339203,0.364453375339508,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.8519881963729858,0.3455163240432739,0.3286121487617492,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.8855838179588318,0.3879985213279724,0.2724967896938324,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446716308594,0.8052172064781189,0.288507729768753,0.275124043226242,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7453246116638184,0.2280824184417724,1.0361770391464231,285.9446105957031,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3548278808594,285.944580078125,1.0,0.5176926255226135,1.0,1.0,0.0,1.0,-2.7335593700408936,2.733553409576416,6.003326689096866e-06,2.1092545986175537,1.0,1.0,0.0,124.09708404541016,103.0,29409.634765625,0.0,1745.0740966796875,1.0,283.0521240234375,284.8440246582031,291.6640014648437,293.5868225097656,293.1499938964844,293.1499938964844,282.75,34719.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853218913078308,1.0,0.0,0.0,3.924750804901123,3.9247796535491934,1.027820871968288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.28515625,0.0,1958.9613037109373,1895.4371337890625,0.0,2338.051513671875,0.9815856218338012,1.0,0.0,3.0,1.0,0.0
12303660,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299499511719,0.917778253555298,0.4046379625797272,0.3650546669960022,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301330566406,0.8702754974365234,0.3472488522529602,0.3301379382610321,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.9040648937225342,0.3882094919681549,0.2726096212863922,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8218511343002319,0.289667010307312,0.2760830223560333,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308959960937,0.7599170207977295,0.2283457964658737,1.036584734916687,285.7299499511719,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3399353027344,285.727783203125,1.0,0.5127352476119995,1.0,1.0,0.0,1.0,-2.737901449203491,2.7378954887390137,6.02275576966349e-06,2.1127657890319824,1.0,1.0,0.0,115.84883880615234,103.0,30266.40625,0.0,1713.0687255859375,1.0,282.7599182128906,284.5950622558594,291.7404479980469,293.7532043457031,293.1499938964844,293.1499938964844,282.75,35181.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030326962471008,1.0,0.0,0.0,3.9507577419281006,3.95078706741333,1.0414875077913166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.34375,0.0,1998.16259765625,1895.4371337890625,0.0,2499.18505859375,0.9878748655319214,1.0,0.0,3.0,1.0,0.0
12303720,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.725341796875,0.9208299517631532,0.4046981930732727,0.3650538921356201,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8729314804077148,0.3474562466144562,0.3302867710590362,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.90678209066391,0.3882052600383758,0.2725702822208404,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.8241308927536011,0.2897977530956268,0.276161640882492,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72589111328125,0.7620375752449036,0.2283554375171661,1.0364265441894531,285.725341796875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.33770751953125,285.7241516113281,1.0,0.5119825601577759,1.0,1.0,0.0,1.0,-2.7379367351531982,2.7379307746887207,6.0229313021409325e-06,2.112802505493164,1.0,1.0,0.0,114.7192840576172,91.0,30291.556640625,0.0,1707.848388671875,1.0,282.7562255859375,284.5900573730469,291.7361145019531,293.743896484375,293.1499938964844,293.1499938964844,282.45001220703125,35229.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039483428001404,1.0,0.0,0.0,3.9534835815429688,3.953513145446777,1.0429251915411442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.7177734375,0.0,2002.3017578125,1895.4371337890625,0.0,2507.578857421875,0.9885340332984924,1.0,0.0,3.0,1.0,0.0
12303780,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.9489219784736632,0.4044772088527679,0.3646735548973083,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.8977181315422058,0.3486752510070801,0.3312056958675384,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.9338862299919128,0.3875587880611419,0.271969199180603,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.8451705574989319,0.2904364764690399,0.2765224874019623,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.7819817662239075,0.2280400693416595,1.033823013305664,285.497314453125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3148193359375,285.4960021972656,1.0,0.5051164031028748,1.0,1.0,0.0,1.0,-2.7351720333099365,2.735166072845459,6.011001460137777e-06,2.11077618598938,1.0,1.0,0.0,105.07223510742188,79.0,31092.318359375,0.0,1658.76220703125,1.0,282.4561462402344,284.33026123046875,291.7635498046875,293.83087158203125,293.1499938964844,293.1499938964844,282.1499938964844,35537.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199706077575684,1.0,0.0,0.0,3.97072958946228,3.970759153366089,1.052044012794795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.75244140625,0.0,2028.61962890625,1895.4371337890625,0.0,2655.297119140625,0.9927039742469788,1.0,0.0,3.0,1.0,0.0
12303840,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.9489219784736632,0.4044772088527679,0.3646735548973083,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.8977181315422058,0.3486752510070801,0.3312056958675384,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.9338862299919128,0.3875587880611419,0.271969199180603,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.8451705574989319,0.2904364764690399,0.2765224874019623,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.7819817662239075,0.2280400693416595,1.033823013305664,285.497314453125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3148193359375,285.4960021972656,1.0,0.5051164031028748,1.0,1.0,0.0,1.0,-2.7351720333099365,2.735166072845459,6.011001460137777e-06,2.11077618598938,1.0,1.0,0.0,105.07223510742188,79.0,31092.318359375,0.0,1658.76220703125,1.0,282.4561462402344,284.33026123046875,291.7635498046875,293.83087158203125,293.1499938964844,293.1499938964844,282.1499938964844,35537.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199706077575684,1.0,0.0,0.0,3.97072958946228,3.970759153366089,1.052044012794795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.75244140625,0.0,2028.61962890625,1895.4371337890625,0.0,2655.297119140625,0.9927039742469788,1.0,0.0,3.0,1.0,0.0
12303900,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387756347656,0.96439790725708,0.4042075872421264,0.3643355667591095,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33953857421875,0.9129704236984252,0.3491395115852356,0.3315142393112182,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389892578125,0.94993793964386,0.3870846629142761,0.2715510725975036,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406677246094,0.8579898476600647,0.2906203269958496,0.2765600085258484,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426513671875,0.7940073609352112,0.227753072977066,1.0318630933761597,285.3387756347656,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.30322265625,285.3302307128906,1.0,0.501329243183136,1.0,1.0,0.0,1.0,-2.732325553894043,2.732319593429565,5.998558663122822e-06,2.108608722686768,1.0,1.0,0.0,100.03732299804688,79.0,31941.404296875,0.0,1631.143310546875,1.0,282.1933288574219,284.1285705566406,291.80291748046875,293.9697570800781,293.1499938964844,293.1499938964844,282.1499938964844,35642.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294343948364258,1.0,0.0,0.0,3.976555347442627,3.976585149765015,1.0551333389230422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.63671875,0.0,2037.56201171875,1895.4371337890625,0.0,2743.18115234375,0.994112491607666,1.0,0.0,3.0,1.0,0.0
12303960,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.97978937625885,0.4038439989089966,0.3638105392456054,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.9313511848449708,0.3495198786258697,0.3316820561885834,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.966509222984314,0.386526495218277,0.2710152864456177,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.8726080060005188,0.2907259166240692,0.2764725089073181,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8073450922966003,0.2273914515972137,1.029378890991211,285.2924499511719,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.29132080078125,285.2914428710937,1.0,0.4973189830780029,1.0,1.0,0.0,1.0,-2.728163242340088,2.7281570434570312,5.980340574751608e-06,2.105417251586914,1.0,1.0,0.0,94.96449279785156,82.0,32034.505859375,0.0,1601.509033203125,1.0,282.1556091308594,284.0809326171875,291.7841186523437,293.9068298339844,293.1499938964844,293.1499938964844,281.8500061035156,35723.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327617645263672,1.0,0.0,0.0,3.9810640811920166,3.981093883514404,1.057527356351784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.923828125,0.0,2044.50048828125,1895.4371337890625,0.0,2774.169677734375,0.9952025413513184,1.0,0.0,3.0,1.0,0.0
12304020,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9931235909461976,0.4029406309127807,0.3629045188426971,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.9501996040344238,0.3501366674900055,0.3321421444416046,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9811235666275024,0.3852893114089966,0.2700637876987457,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8878997564315796,0.2908049523830414,0.2764220535755157,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8196812272071838,0.2265470921993255,1.0249865055084229,285.0948181152344,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.0936889648437,1.0,0.4935150146484375,1.0,1.0,0.0,1.0,-2.7211434841156006,2.721137523651123,5.949601018073736e-06,2.0999979972839355,1.0,1.0,0.0,90.25194549560548,100.0,32999.0859375,0.0,1569.5611572265625,1.0,281.85601806640625,283.8363037109375,291.8081970214844,293.9887390136719,293.1499938964844,293.1499938964844,281.54998779296875,35834.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444741368293762,1.0,0.0,0.0,3.987250566482544,3.987280607223511,1.0608166576275837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.53857421875,0.0,2054.046875,1895.4371337890625,0.0,2883.54443359375,0.9966982007026672,1.0,0.0,3.0,1.0,0.0
12304080,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9931235909461976,0.4029406309127807,0.3629045188426971,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.9501996040344238,0.3501366674900055,0.3321421444416046,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9811235666275024,0.3852893114089966,0.2700637876987457,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8878997564315796,0.2908049523830414,0.2764220535755157,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8196812272071838,0.2265470921993255,1.0249865055084229,285.0948181152344,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.0936889648437,1.0,0.4935150146484375,1.0,1.0,0.0,1.0,-2.7211434841156006,2.721137523651123,5.949601018073736e-06,2.0999979972839355,1.0,1.0,0.0,90.25194549560548,100.0,32999.0859375,0.0,1569.5611572265625,1.0,281.85601806640625,283.8363037109375,291.8081970214844,293.9887390136719,293.1499938964844,293.1499938964844,281.54998779296875,35834.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444741368293762,1.0,0.0,0.0,3.987250566482544,3.987280607223511,1.0608166576275837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.53857421875,0.0,2054.046875,1895.4371337890625,0.0,2883.54443359375,0.9966982007026672,1.0,0.0,3.0,1.0,0.0
12304140,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9773003458976746,0.4016835689544678,0.362047016620636,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9312040209770204,0.3504950106143951,0.3327331244945526,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9631766676902772,0.3838061690330505,0.2692194283008575,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8716134428977966,0.2906492054462433,0.2765234410762787,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8042393922805786,0.2254945784807205,1.0214221477508545,284.8994140625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464294433594,284.8984069824219,1.0,0.49637171626091,1.0,1.0,0.0,1.0,-2.7156450748443604,2.715639114379883,5.925555797148263e-06,2.095742702484131,0.9987988471984864,0.9987988471984864,0.0,94.84100341796876,118.0,34018.50390625,0.0,1582.984375,1.0,281.5559997558594,283.59576416015625,291.8330993652344,294.0744934082031,293.1499938964844,293.1499938964844,281.25,35934.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856090784072876,1.0,0.0,0.0,3.990079402923584,3.990109443664551,1.0623224397932065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.9189453125,0.0,2058.826171875,1895.4371337890625,0.0,2992.34765625,0.9974092245101928,1.0,0.0,3.0,1.0,0.0
12304200,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9773003458976746,0.4016835689544678,0.362047016620636,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9312040209770204,0.3504950106143951,0.3327331244945526,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9631766676902772,0.3838061690330505,0.2692194283008575,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8716134428977966,0.2906492054462433,0.2765234410762787,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8042393922805786,0.2254945784807205,1.0214221477508545,284.8994140625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464294433594,284.8984069824219,1.0,0.49637171626091,1.0,1.0,0.0,1.0,-2.7156450748443604,2.715639114379883,5.925555797148263e-06,2.095742702484131,0.9987988471984864,0.9987988471984864,0.0,94.84100341796876,118.0,34018.50390625,0.0,1582.984375,1.0,281.5559997558594,283.59576416015625,291.8330993652344,294.0744934082031,293.1499938964844,293.1499938964844,281.25,35934.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856090784072876,1.0,0.0,0.0,3.990079402923584,3.990109443664551,1.0623224397932065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.9189453125,0.0,2058.826171875,1895.4371337890625,0.0,2992.34765625,0.9974092245101928,1.0,0.0,3.0,1.0,0.0
12304260,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.942228376865387,0.4000707566738128,0.3610854744911194,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089233398437,0.8968998789787292,0.3505921959877014,0.3333041667938232,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.925819993019104,0.3820778131484985,0.2683707177639007,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090759277344,0.8428654670715332,0.2902546226978302,0.2766257524490356,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093200683594,0.775512158870697,0.2242305725812912,1.0179812908172607,284.7088317871094,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245178222656,284.7077941894531,1.0,0.5028107166290283,1.0,1.0,0.0,1.0,-2.710144281387329,2.7101385593414307,5.901591066503897e-06,2.09150505065918,0.993970274925232,0.993970274925232,0.0,105.1793975830078,136.0,35106.22265625,0.0,1622.9085693359375,1.0,281.2559814453125,283.3624572753906,291.8571472167969,294.16552734375,293.1499938964844,293.1499938964844,280.95001220703125,36096.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868370532989502,1.0,0.0,0.0,3.987080574035645,3.9871106147766113,1.0607262765915948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.79248046875,0.0,2055.950927734375,1895.4371337890625,0.0,3107.52490234375,0.996817111968994,1.0,0.0,3.0,1.0,0.0
12304320,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.942228376865387,0.4000707566738128,0.3610854744911194,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089233398437,0.8968998789787292,0.3505921959877014,0.3333041667938232,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.925819993019104,0.3820778131484985,0.2683707177639007,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090759277344,0.8428654670715332,0.2902546226978302,0.2766257524490356,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093200683594,0.775512158870697,0.2242305725812912,1.0179812908172607,284.7088317871094,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245178222656,284.7077941894531,1.0,0.5028107166290283,1.0,1.0,0.0,1.0,-2.710144281387329,2.7101385593414307,5.901591066503897e-06,2.09150505065918,0.993970274925232,0.993970274925232,0.0,105.1793975830078,136.0,35106.22265625,0.0,1622.9085693359375,1.0,281.2559814453125,283.3624572753906,291.8571472167969,294.16552734375,293.1499938964844,293.1499938964844,280.95001220703125,36096.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868370532989502,1.0,0.0,0.0,3.987080574035645,3.9871106147766113,1.0607262765915948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.79248046875,0.0,2055.950927734375,1895.4371337890625,0.0,3107.52490234375,0.996817111968994,1.0,0.0,3.0,1.0,0.0
12304380,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170288085937,0.9025779962539672,0.3980339467525482,0.3598951399326324,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171203613281,0.8643927574157715,0.3504241406917572,0.33376145362854,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170593261719,0.888565182685852,0.3801061511039734,0.267450600862503,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.51727294921875,0.8143091201782227,0.2896214425563812,0.2766379714012146,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.7470144033432007,0.2227694690227508,1.0142756700515747,284.5170288085937,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2025756835937,284.51593017578125,1.0,0.5112705826759338,1.0,1.0,0.0,1.0,-2.7037203311920166,2.703714609146118,5.873645477549872e-06,2.0865471363067627,0.9865763187408448,0.9865763187408448,0.0,118.89681243896484,154.0,36143.42578125,0.0,1676.8992919921875,1.0,280.9559936523437,283.1298217773437,291.874267578125,294.2486267089844,293.1499938964844,293.1499938964844,280.6499938964844,36277.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809260129928589,1.0,0.0,0.0,3.977569580078125,3.9775993824005127,1.055671646099654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.15771484375,0.0,2044.1488037109373,1895.4371337890625,0.0,3225.25830078125,0.994745433330536,1.0,0.0,3.0,1.0,0.0
12304440,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170288085937,0.9025779962539672,0.3980339467525482,0.3598951399326324,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171203613281,0.8643927574157715,0.3504241406917572,0.33376145362854,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170593261719,0.888565182685852,0.3801061511039734,0.267450600862503,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.51727294921875,0.8143091201782227,0.2896214425563812,0.2766379714012146,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.7470144033432007,0.2227694690227508,1.0142756700515747,284.5170288085937,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2025756835937,284.51593017578125,1.0,0.5112705826759338,1.0,1.0,0.0,1.0,-2.7037203311920166,2.703714609146118,5.873645477549872e-06,2.0865471363067627,0.9865763187408448,0.9865763187408448,0.0,118.89681243896484,154.0,36143.42578125,0.0,1676.8992919921875,1.0,280.9559936523437,283.1298217773437,291.874267578125,294.2486267089844,293.1499938964844,293.1499938964844,280.6499938964844,36277.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809260129928589,1.0,0.0,0.0,3.977569580078125,3.9775993824005127,1.055671646099654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.15771484375,0.0,2044.1488037109373,1895.4371337890625,0.0,3225.25830078125,0.994745433330536,1.0,0.0,3.0,1.0,0.0
12304500,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692321777344,0.8860041499137878,0.3968805968761444,0.3592425584793091,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3698425292969,0.8499248623847961,0.350255936384201,0.3339650928974151,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.36944580078125,0.8724181652069092,0.379054993391037,0.2669894397258758,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3710021972656,0.8002052903175354,0.2892301678657532,0.2766228318214416,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.37310791015625,0.7344911694526672,0.2219803631305694,1.0123693943023682,284.3691711425781,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1919860839844,284.3600158691406,1.0,0.5159486532211304,1.0,1.0,0.0,1.0,-2.7003183364868164,2.700312614440918,5.858858003193745e-06,2.083914279937744,0.981275737285614,0.981275737285614,0.0,126.53839874267578,154.0,37065.4609375,0.0,1707.1209716796875,1.0,280.69342041015625,282.9407043457031,291.9076538085937,294.3889465332031,293.1499938964844,293.1499938964844,280.6499938964844,36386.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897532224655151,1.0,0.0,0.0,3.9702308177948,3.970260381698608,1.0517796908970922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.23046875,0.0,2034.83056640625,1895.4371337890625,0.0,3307.8994140625,0.9931052923202516,1.0,0.0,3.0,1.0,0.0
12304560,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233337402344,0.8703550696372986,0.3956001996994018,0.3584122955799103,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233947753906,0.8365706205368042,0.3499987423419952,0.3340586721897125,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233642578125,0.8573894500732422,0.37791907787323,0.2664402723312378,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32354736328125,0.786438524723053,0.2887603044509887,0.2765165567398071,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32379150390625,0.7226943969726562,0.2211259752511978,1.0101410150527954,284.3233337402344,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.18115234375,284.322265625,1.0,0.5207808613777161,1.0,1.0,0.0,1.0,-2.6959683895111084,2.69596266746521,5.839976893184939e-06,2.080547571182251,0.976593852043152,0.976593852043152,0.0,134.6562957763672,157.0,37121.92578125,0.0,1738.0526123046875,1.0,280.65557861328125,282.8974609375,291.8837585449219,294.3206787109375,293.1499938964844,293.1499938964844,280.3500061035156,36480.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893147885799408,1.0,0.0,0.0,3.9607322216033936,3.960761785507202,1.046753027367231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.154296875,0.0,2022.4425048828125,1895.4371337890625,0.0,3339.633544921875,0.9910117387771606,1.0,0.0,3.0,1.0,0.0
12304620,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.12799072265625,0.8513031005859375,0.3928632438182831,0.3564547300338745,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.8205732703208923,0.3493378162384033,0.3339373767375946,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280212402344,0.8392853140830994,0.3755310475826263,0.2651449739933014,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.12823486328125,0.7696565985679626,0.2876964211463928,0.2760069370269775,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285400390625,0.7068501114845276,0.2193216383457183,1.0043556690216064,284.12799072265625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610412597656,284.126708984375,1.0,0.5261525511741638,1.0,1.0,0.0,1.0,-2.6843531131744385,2.68434739112854,5.789730948890792e-06,2.071568250656128,0.9639999866485596,0.9639999866485596,0.0,145.6058349609375,145.0,38006.73046875,0.0,1771.051025390625,1.0,280.35595703125,282.66607666015625,291.88482666015625,294.3798522949219,293.1499938964844,293.1499938964844,280.04998779296875,36714.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904604971408844,1.0,0.0,0.0,3.935506582260132,3.935535907745361,1.0334620128560346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.75244140625,0.0,1989.6630859375,1895.4371337890625,0.0,3446.47021484375,0.9853799343109132,1.0,0.0,3.0,1.0,0.0
12304680,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.12799072265625,0.8513031005859375,0.3928632438182831,0.3564547300338745,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.8205732703208923,0.3493378162384033,0.3339373767375946,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280212402344,0.8392853140830994,0.3755310475826263,0.2651449739933014,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.12823486328125,0.7696565985679626,0.2876964211463928,0.2760069370269775,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285400390625,0.7068501114845276,0.2193216383457183,1.0043556690216064,284.12799072265625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610412597656,284.126708984375,1.0,0.5261525511741638,1.0,1.0,0.0,1.0,-2.6843531131744385,2.68434739112854,5.789730948890792e-06,2.071568250656128,0.9639999866485596,0.9639999866485596,0.0,145.6058349609375,145.0,38006.73046875,0.0,1771.051025390625,1.0,280.35595703125,282.66607666015625,291.88482666015625,294.3798522949219,293.1499938964844,293.1499938964844,280.04998779296875,36714.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904604971408844,1.0,0.0,0.0,3.935506582260132,3.935535907745361,1.0334620128560346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.75244140625,0.0,1989.6630859375,1895.4371337890625,0.0,3446.47021484375,0.9853799343109132,1.0,0.0,3.0,1.0,0.0
12304740,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283752441406,0.8462421298027039,0.3899262845516205,0.3539638519287109,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.928466796875,0.8170925974845886,0.3485038578510284,0.3332841396331787,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92840576171875,0.8346065282821655,0.3730052411556244,0.2634819149971008,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286499023437,0.7657485008239746,0.2864962220191955,0.2749979496002197,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92901611328125,0.70200514793396,0.217426985502243,0.9963943958282472,283.9283752441406,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1426696777344,283.92681884765625,1.0,0.5247124433517456,1.0,1.0,0.0,1.0,-2.667801856994629,2.6677961349487305,5.718452939618146e-06,2.058746337890625,0.948721170425415,0.948721170425415,0.0,147.30706787109375,133.0,38877.1953125,0.0,1754.31591796875,1.0,280.05621337890625,282.440673828125,291.8809814453125,294.4320983886719,293.1499938964844,293.1499938964844,279.75,36989.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154765009880066,1.0,0.0,0.0,3.900369167327881,3.9003982543945312,1.0150903335670591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.06103515625,0.0,1944.2650146484373,1895.4371337890625,0.0,3547.35546875,0.977519392967224,1.0,0.0,3.0,1.0,0.0
12304800,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283752441406,0.8462421298027039,0.3899262845516205,0.3539638519287109,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.928466796875,0.8170925974845886,0.3485038578510284,0.3332841396331787,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92840576171875,0.8346065282821655,0.3730052411556244,0.2634819149971008,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286499023437,0.7657485008239746,0.2864962220191955,0.2749979496002197,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92901611328125,0.70200514793396,0.217426985502243,0.9963943958282472,283.9283752441406,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1426696777344,283.92681884765625,1.0,0.5247124433517456,1.0,1.0,0.0,1.0,-2.667801856994629,2.6677961349487305,5.718452939618146e-06,2.058746337890625,0.948721170425415,0.948721170425415,0.0,147.30706787109375,133.0,38877.1953125,0.0,1754.31591796875,1.0,280.05621337890625,282.440673828125,291.8809814453125,294.4320983886719,293.1499938964844,293.1499938964844,279.75,36989.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154765009880066,1.0,0.0,0.0,3.900369167327881,3.9003982543945312,1.0150903335670591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.06103515625,0.0,1944.2650146484373,1895.4371337890625,0.0,3547.35546875,0.977519392967224,1.0,0.0,3.0,1.0,0.0
12304860,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7292785644531,0.8483282327651978,0.3869607150554657,0.351246029138565,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7293701171875,0.8203215599060059,0.3475767076015472,0.3323290944099426,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.72930908203125,0.8368232846260071,0.3704853355884552,0.2616659700870514,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7296142578125,0.7685180902481079,0.2852565348148346,0.2737364172935486,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73004150390625,0.7036226987838745,0.2155724167823791,0.9875807166099548,283.7292785644531,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1268615722656,283.7274475097656,1.0,0.5197566747665405,1.0,1.0,0.0,1.0,-2.64910101890564,2.6490955352783203,5.63834146305453e-06,2.0442073345184326,0.9314292073249816,0.9314292073249816,0.0,143.6025390625,133.0,39659.48046875,0.0,1710.188232421875,1.0,279.7577819824219,282.21875,291.8741455078125,294.4788818359375,293.1499938964844,293.1499938964844,279.75,37307.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254780411720276,1.0,0.0,0.0,3.8554494380950928,3.855477809906006,9.918437626765808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.5029296875,0.0,1887.0667724609373,1895.4371337890625,0.0,3639.624755859375,0.967469036579132,1.0,0.0,3.0,1.0,0.0
