time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304920,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.72784423828125,0.8485159873962402,0.386847048997879,0.3511262238025665,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279357910156,0.8205508589744568,0.3475430905818939,0.3322831690311432,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7278747558594,0.8370134830474854,0.3703879415988922,0.2615861594676971,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281188964844,0.7687292098999023,0.2852093577384949,0.273678570985794,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7284851074219,0.7037813663482666,0.2154992520809173,0.9871938824653624,283.7278137207031,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.12628173828125,283.72625732421875,1.0,0.5194956660270691,1.0,1.0,0.0,1.0,-2.6482715606689453,2.648265838623047,5.634795343212318e-06,2.0435595512390137,0.930758535861969,0.930758535861969,0.0,143.37290954589844,121.0,39647.65234375,0.0,1707.948974609375,1.0,279.75665283203125,282.2178039550781,291.870849609375,294.472412109375,293.1499938964844,293.1499938964844,279.45001220703125,37317.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254716634750366,1.0,0.0,0.0,3.8533737659454346,3.853402376174927,9.907761295835371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.4111328125,0.0,1884.4168701171875,1895.4371337890625,0.0,3639.56591796875,0.9670038223266602,1.0,0.0,3.0,1.0,0.0
12304980,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5345458984375,0.8544797897338867,0.3840076625347137,0.3484373688697815,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.53466796875,0.8272554874420166,0.3465907871723175,0.33121258020401,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5346069335937,0.842963695526123,0.3679978549480438,0.2597948312759399,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.53497314453125,0.7751080989837646,0.2840041220188141,0.2723563909530639,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5355529785156,0.7088788747787476,0.2137771695852279,0.9785223603248596,283.5345458984375,284.95001220703125,297.0521240234375,288.82861328125,297.05224609375,297.11285400390625,283.5322265625,1.0,0.5129304528236389,1.0,1.0,0.0,1.0,-2.629594087600708,2.6295886039733887,5.555345069296891e-06,2.029024839401245,0.9124295115470886,0.9124295115470886,0.0,137.18215942382812,121.0,40370.21875,0.0,1653.29443359375,1.0,279.4608764648437,282.0032653808594,291.8671264648437,294.523193359375,293.1499938964844,293.1499938964844,279.45001220703125,37671.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934364378452301,1.0,0.0,0.0,3.7999069690704346,3.799935102462769,9.634723028284498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.94775390625,0.0,1817.830810546875,1895.4371337890625,0.0,3721.079345703125,0.9550560116767884,1.0,0.0,3.0,1.0,0.0
12305040,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5301818847656,0.855484127998352,0.3836651444435119,0.3480688333511352,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5302734375,0.8283334970474243,0.3464793264865875,0.3310569524765014,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5302124023437,0.8439591526985168,0.3677051961421966,0.2595496773719787,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.53045654296875,0.7761550545692444,0.2838582396507263,0.2721706330776214,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.53082275390625,0.7097286581993103,0.213562935590744,0.9773451685905457,283.5301818847656,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1112365722656,283.5287170410156,1.0,0.5119690895080566,1.0,1.0,0.0,1.0,-2.6270315647125244,2.627025842666626,5.544473879126599e-06,2.0270235538482666,0.91018146276474,0.91018146276474,0.0,136.24253845214844,109.0,40328.94140625,0.0,1645.44775390625,1.0,279.4571533203125,282.00067138671875,291.8575744628906,294.5033874511719,293.1499938964844,293.1499938964844,279.1499938964844,37707.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342824220657348,1.0,0.0,0.0,3.7921512126922607,3.792179107666016,9.595432857167907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.8173828125,0.0,1808.1956787109373,1895.4371337890625,0.0,3720.33056640625,0.9533213973045348,1.0,0.0,3.0,1.0,0.0
12305100,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3859558105469,0.8605705499649048,0.3820822536945343,0.3465438783168793,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3865051269531,0.8336353898048401,0.3459292948246002,0.3304131031036377,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3861694335937,0.8489634394645691,0.3663631975650787,0.2585248053073883,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3877868652344,0.7813501954078674,0.2831764221191406,0.2713932394981384,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3902587890625,0.7138890624046326,0.2126076966524124,0.9723717570304872,283.3858947753906,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1040954589844,283.3758239746094,1.0,0.5076423287391663,1.0,1.0,0.0,1.0,-2.616283655166626,2.616278171539306,5.499028247868409e-06,2.018646240234375,0.8983643054962158,0.8983643054962158,0.0,131.88385009765625,109.0,41068.45703125,0.0,1610.8277587890625,1.0,279.1983337402344,281.8287658691406,291.8751525878906,294.6171569824219,293.1499938964844,293.1499938964844,279.1499938964844,37943.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406485557556152,1.0,0.0,0.0,3.755573511123657,3.755601167678833,9.411218115928932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.60107421875,0.0,1763.762451171875,1895.4371337890625,0.0,3778.34033203125,0.9451297521591188,1.0,0.0,3.0,1.0,0.0
12305160,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3375244140625,0.8663743734359741,0.38044473528862,0.3448987603187561,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.33758544921875,0.8396031260490417,0.3453279435634613,0.3296740651130676,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3375549316406,0.8546825051307678,0.3649749755859375,0.2574250698089599,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3377380371094,0.7872180938720703,0.2824562191963196,0.2705407440662384,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380126953125,0.7184436321258545,0.2116318941116333,0.9671669006347656,283.3375244140625,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0968933105469,283.3364562988281,1.0,0.5030157566070557,1.0,1.0,0.0,1.0,-2.604819297790528,2.604813814163208,5.450769094750285e-06,2.009716033935547,0.8870814442634583,0.8870814442634583,0.0,127.25434112548828,97.0,40921.38671875,0.0,1574.2786865234375,1.0,279.1571044921875,281.7915954589844,291.8428039550781,294.5269775390625,293.1499938964844,293.1499938964844,279.45001220703125,38171.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420561790466307,1.0,0.0,0.0,3.713980674743652,3.71400785446167,9.203913577948696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.37890625,0.0,1713.905029296875,1895.4371337890625,0.0,3791.12451171875,0.9358873963356018,1.0,0.0,3.0,1.0,0.0
12305220,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5356750488281,0.8843300938606262,0.3791483044624328,0.3427757024765014,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5355224609375,0.8571799993515015,0.345392495393753,0.3289218544960022,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5356140136719,0.8721283674240112,0.3637497723102569,0.2559118866920471,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5351867675781,0.8043565154075623,0.2821011841297149,0.2694476246833801,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5345458984375,0.7316373586654663,0.2105909138917923,0.9591423869132996,283.5356750488281,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0961303710937,283.5384521484375,1.0,0.4934617280960083,1.0,1.0,0.0,1.0,-2.5885777473449707,2.5885725021362305,5.382382369134575e-06,1.996873497962952,0.8697707056999207,0.8697707056999207,0.0,116.36681365966795,85.0,39458.80859375,0.0,1503.921142578125,1.0,279.442138671875,282.03424072265625,291.73638916015625,294.2610778808594,293.1499938964844,293.1499938964844,279.75,38239.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237979054450988,1.0,0.0,0.0,3.6309869289398193,3.631013154983521,8.797163104645733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.15234375,0.0,1614.6181640625,1895.4371337890625,0.0,3624.165771484375,0.917190432548523,1.0,0.0,3.0,1.0,0.0
12305280,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5356750488281,0.8843300938606262,0.3791483044624328,0.3427757024765014,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5355224609375,0.8571799993515015,0.345392495393753,0.3289218544960022,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5356140136719,0.8721283674240112,0.3637497723102569,0.2559118866920471,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5351867675781,0.8043565154075623,0.2821011841297149,0.2694476246833801,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5345458984375,0.7316373586654663,0.2105909138917923,0.9591423869132996,283.5356750488281,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0961303710937,283.5384521484375,1.0,0.4934617280960083,1.0,1.0,0.0,1.0,-2.5885777473449707,2.5885725021362305,5.382382369134575e-06,1.996873497962952,0.8697707056999207,0.8697707056999207,0.0,116.36681365966795,85.0,39458.80859375,0.0,1503.921142578125,1.0,279.442138671875,282.03424072265625,291.73638916015625,294.2610778808594,293.1499938964844,293.1499938964844,279.75,38239.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237979054450988,1.0,0.0,0.0,3.6309869289398193,3.631013154983521,8.797163104645733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.15234375,0.0,1614.6181640625,1895.4371337890625,0.0,3624.165771484375,0.917190432548523,1.0,0.0,3.0,1.0,0.0
12305340,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601318359375,0.9133111834526062,0.3794156610965729,0.3422890901565552,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7599792480469,0.8849781155586243,0.3466883897781372,0.3294152319431305,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7600402832031,0.8999296426773071,0.3639320731163025,0.2554804682731628,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75958251953125,0.8288522362709045,0.2828583121299743,0.2694513499736786,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7588195800781,0.7526345252990723,0.2105876058340072,0.9557945132255554,283.7601318359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.10760498046875,283.76336669921875,1.0,0.4842019081115722,1.0,1.0,0.0,1.0,-2.584040880203247,2.584035396575928,5.363100626709638e-06,1.9931585788726809,0.8556841611862183,0.8556841611862183,0.0,103.89186096191406,73.0,38096.27734375,0.0,1442.87109375,1.0,279.7410888671875,282.2989501953125,291.70672607421875,294.1261291503906,293.1499938964844,293.1499938964844,280.04998779296875,38133.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033944606781006,1.0,0.0,0.0,3.5516061782836914,3.551631450653076,8.41672033402574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.0859375,0.0,1522.286376953125,1895.4371337890625,0.0,3435.20458984375,0.8992089033126831,1.0,0.0,3.0,1.0,0.0
12305400,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601318359375,0.9133111834526062,0.3794156610965729,0.3422890901565552,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7599792480469,0.8849781155586243,0.3466883897781372,0.3294152319431305,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7600402832031,0.8999296426773071,0.3639320731163025,0.2554804682731628,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75958251953125,0.8288522362709045,0.2828583121299743,0.2694513499736786,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7588195800781,0.7526345252990723,0.2105876058340072,0.9557945132255554,283.7601318359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.10760498046875,283.76336669921875,1.0,0.4842019081115722,1.0,1.0,0.0,1.0,-2.584040880203247,2.584035396575928,5.363100626709638e-06,1.9931585788726809,0.8556841611862183,0.8556841611862183,0.0,103.89186096191406,73.0,38096.27734375,0.0,1442.87109375,1.0,279.7410888671875,282.2989501953125,291.70672607421875,294.1261291503906,293.1499938964844,293.1499938964844,280.04998779296875,38133.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033944606781006,1.0,0.0,0.0,3.5516061782836914,3.551631450653076,8.41672033402574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.0859375,0.0,1522.286376953125,1895.4371337890625,0.0,3435.20458984375,0.8992089033126831,1.0,0.0,3.0,1.0,0.0
12305460,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98602294921875,0.9570339918136596,0.3802976012229919,0.3424811363220215,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858703613281,0.926065981388092,0.3486039340496063,0.330582857131958,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859619140625,0.9426275491714478,0.3648459613323211,0.255626767873764,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9854736328125,0.8625988364219666,0.2842599153518677,0.2701254189014435,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847106933594,0.7839919328689575,0.2112197577953338,0.9555652141571044,283.9860534667969,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1241149902344,283.9892272949219,1.0,0.4754199981689453,1.0,1.0,0.0,1.0,-2.5863800048828125,2.5863747596740723,5.372524356062058e-06,1.9948184490203853,0.8446149230003357,0.8446149230003357,0.0,90.97235107421876,61.0,36837.30859375,0.0,1389.0179443359375,1.0,280.0404052734375,282.5648193359375,291.6998291015625,294.0362548828125,293.1499938964844,293.1499938964844,280.3500061035156,37912.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854543566703796,1.0,0.0,0.0,3.4800379276275635,3.48006272315979,8.0809286373551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.72705078125,0.0,1441.37841796875,1895.4371337890625,0.0,3267.672607421875,0.8829320073127747,1.0,0.0,3.0,1.0,0.0
12305520,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98602294921875,0.9570339918136596,0.3802976012229919,0.3424811363220215,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9858703613281,0.926065981388092,0.3486039340496063,0.330582857131958,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859619140625,0.9426275491714478,0.3648459613323211,0.255626767873764,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9854736328125,0.8625988364219666,0.2842599153518677,0.2701254189014435,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847106933594,0.7839919328689575,0.2112197577953338,0.9555652141571044,283.9860534667969,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1241149902344,283.9892272949219,1.0,0.4754199981689453,1.0,1.0,0.0,1.0,-2.5863800048828125,2.5863747596740723,5.372524356062058e-06,1.9948184490203853,0.8446149230003357,0.8446149230003357,0.0,90.97235107421876,61.0,36837.30859375,0.0,1389.0179443359375,1.0,280.0404052734375,282.5648193359375,291.6998291015625,294.0362548828125,293.1499938964844,293.1499938964844,280.3500061035156,37912.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854543566703796,1.0,0.0,0.0,3.4800379276275635,3.48006272315979,8.0809286373551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.72705078125,0.0,1441.37841796875,1895.4371337890625,0.0,3267.672607421875,0.8829320073127747,1.0,0.0,3.0,1.0,0.0
12305580,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063293457031,0.9990000128746032,0.3815297484397888,0.3387590646743774,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2062072753906,0.9814013242721558,0.3508662581443786,0.3321357667446136,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2062683105469,0.9930949211120604,0.3661766350269317,0.2561162710189819,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2058410644531,0.9125199317932128,0.2860412895679474,0.2712224125862121,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.827081024646759,0.2122422456741333,0.9573665261268616,284.20635986328125,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.142333984375,284.20928955078125,1.0,0.4670170545578003,1.0,1.0,0.0,1.0,-2.591318130493164,2.5913126468658447,5.393257652031025e-06,1.9987261295318604,0.8364450335502625,0.8364450335502625,0.0,78.35197448730469,79.0,35743.28125,0.0,1337.9290771484375,1.0,280.3396911621094,282.8324890136719,291.6951599121094,293.96337890625,293.1499938964844,293.1499938964844,280.6499938964844,37613.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702683448791504,1.0,0.0,0.0,3.419360399246216,3.419384241104126,7.801588708389318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.876953125,0.0,1374.3809814453125,1895.4371337890625,0.0,3125.327880859375,0.8690617680549622,1.0,0.0,3.0,1.0,0.0
12305640,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063293457031,0.9990000128746032,0.3815297484397888,0.3387590646743774,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2062072753906,0.9814013242721558,0.3508662581443786,0.3321357667446136,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2062683105469,0.9930949211120604,0.3661766350269317,0.2561162710189819,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2058410644531,0.9125199317932128,0.2860412895679474,0.2712224125862121,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.827081024646759,0.2122422456741333,0.9573665261268616,284.20635986328125,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.142333984375,284.20928955078125,1.0,0.4670170545578003,1.0,1.0,0.0,1.0,-2.591318130493164,2.5913126468658447,5.393257652031025e-06,1.9987261295318604,0.8364450335502625,0.8364450335502625,0.0,78.35197448730469,79.0,35743.28125,0.0,1337.9290771484375,1.0,280.3396911621094,282.8324890136719,291.6951599121094,293.96337890625,293.1499938964844,293.1499938964844,280.6499938964844,37613.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702683448791504,1.0,0.0,0.0,3.419360399246216,3.419384241104126,7.801588708389318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.876953125,0.0,1374.3809814453125,1895.4371337890625,0.0,3125.327880859375,0.8690617680549622,1.0,0.0,3.0,1.0,0.0
12305700,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468322753906,0.9990000128746032,0.3837214112281799,0.3339779376983642,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.9863065481185912,0.3520805537700653,0.3332084715366363,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34674072265625,0.997167468070984,0.3670825064182281,0.256677895784378,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.344970703125,0.9185054302215576,0.2869599163532257,0.2720239758491516,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34197998046875,0.8313294053077698,0.2128024697303772,0.959548830986023,284.3470458984375,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1513977050781,284.358642578125,1.0,0.4663535058498382,1.0,1.0,0.0,1.0,-2.587407350540161,2.587402105331421,5.376255558076082e-06,1.9953432083129885,0.833747386932373,0.833747386932373,0.0,77.24849700927734,79.0,34764.515625,0.0,1329.957275390625,1.0,280.5917358398437,283.017333984375,291.66387939453125,293.82684326171875,293.1499938964844,293.1499938964844,280.6499938964844,37443.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608702421188354,1.0,0.0,0.0,3.39309310913086,3.3931167125701904,7.682186833335436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.439453125,0.0,1345.7734375,1895.4371337890625,0.0,3037.167236328125,0.8630775809288025,1.0,0.0,3.0,1.0,0.0
12305760,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4143981933594,0.9990000128746032,0.3857641220092773,0.3343032896518707,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.414306640625,0.9869936108589172,0.3533069789409637,0.3343716263771057,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41436767578125,0.9974406361579896,0.3678096830844879,0.2572188079357147,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139404296875,0.9193903207778932,0.2879720628261566,0.2729697525501251,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132080078125,0.8318495154380798,0.2134568095207214,0.9624167084693908,284.4144592285156,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1606750488281,284.4175720214844,1.0,0.4678000807762146,1.0,1.0,0.0,1.0,-2.5946547985076904,2.59464955329895,5.4062525123299565e-06,2.000851392745972,0.8308975100517273,0.8308975100517273,0.0,77.557373046875,97.0,34625.890625,0.0,1340.5130615234375,1.0,280.6396179199219,283.0886535644531,291.6815185546875,293.8815612792969,293.1499938964844,293.1499938964844,280.95001220703125,37275.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563147783279419,1.0,0.0,0.0,3.370985507965088,3.37100887298584,7.582406169603928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.7783203125,0.0,1321.8375244140625,1895.4371337890625,0.0,2994.44775390625,0.8579314947128296,1.0,0.0,3.0,1.0,0.0
12305820,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6359558105469,0.9990000128746032,0.3872705996036529,0.3481906354427337,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63580322265625,0.9765811562538148,0.3558874428272247,0.3368668556213379,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.9874030351638794,0.3694710731506347,0.2584051191806793,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.9069784879684448,0.2900969386100769,0.2750487327575683,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344299316406,0.8223706483840942,0.2148609608411789,0.9690922498703004,284.6359558105469,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1771545410156,284.6398010253906,1.0,0.4754566848278045,1.0,1.0,0.0,1.0,-2.6264636516571045,2.626458168029785,5.539338417293038e-06,2.025243043899536,0.8284289240837097,0.8284289240837097,0.0,81.67903137207031,115.0,33801.70703125,0.0,1400.289306640625,1.0,280.93896484375,283.35333251953125,291.6687316894531,293.8134460449219,293.1499938964844,293.1499938964844,281.25,36885.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438147306442261,1.0,0.0,0.0,3.337085962295532,3.337108850479126,7.430671757902019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.8466796875,0.0,1284.7935791015625,1895.4371337890625,0.0,2877.37646484375,0.8500106334686279,1.0,0.0,3.0,1.0,0.0
12305880,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6359558105469,0.9990000128746032,0.3872705996036529,0.3481906354427337,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63580322265625,0.9765811562538148,0.3558874428272247,0.3368668556213379,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.9874030351638794,0.3694710731506347,0.2584051191806793,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.9069784879684448,0.2900969386100769,0.2750487327575683,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344299316406,0.8223706483840942,0.2148609608411789,0.9690922498703004,284.6359558105469,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1771545410156,284.6398010253906,1.0,0.4754566848278045,1.0,1.0,0.0,1.0,-2.6264636516571045,2.626458168029785,5.539338417293038e-06,2.025243043899536,0.8284289240837097,0.8284289240837097,0.0,81.67903137207031,115.0,33801.70703125,0.0,1400.289306640625,1.0,280.93896484375,283.35333251953125,291.6687316894531,293.8134460449219,293.1499938964844,293.1499938964844,281.25,36885.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438147306442261,1.0,0.0,0.0,3.337085962295532,3.337108850479126,7.430671757902019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.8466796875,0.0,1284.7935791015625,1895.4371337890625,0.0,2877.37646484375,0.8500106334686279,1.0,0.0,3.0,1.0,0.0
12305940,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.9624156951904296,0.3872184157371521,0.3487848043441772,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9351939558982848,0.3585244417190552,0.3397729396820068,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.9478074908256532,0.3712608516216278,0.2599516212940216,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.8697524666786194,0.2922528088092804,0.2775095105171203,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.7895050644874573,0.2162681519985199,0.9774607419967652,284.8422241210937,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1911315917969,284.84478759765625,1.0,0.4862147867679596,1.0,1.0,0.0,1.0,-2.6453633308410645,2.645357847213745,5.619690000457922e-06,2.0399839878082275,0.8286429047584534,0.8286429047584534,0.0,93.20306396484376,133.0,32874.515625,0.0,1477.5267333984375,1.0,281.2383117675781,283.6008605957031,291.6530456542969,293.7460327148437,293.1499938964844,293.1499938964844,281.54998779296875,36483.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327456116676331,1.0,0.0,0.0,3.3183605670928955,3.31838321685791,7.347514383582165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.583984375,0.0,1263.364501953125,1895.4371337890625,0.0,2774.01904296875,0.8454660773277283,1.0,0.0,3.0,1.0,0.0
12306000,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.9624156951904296,0.3872184157371521,0.3487848043441772,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9351939558982848,0.3585244417190552,0.3397729396820068,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.9478074908256532,0.3712608516216278,0.2599516212940216,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.8697524666786194,0.2922528088092804,0.2775095105171203,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.7895050644874573,0.2162681519985199,0.9774607419967652,284.8422241210937,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1911315917969,284.84478759765625,1.0,0.4862147867679596,1.0,1.0,0.0,1.0,-2.6453633308410645,2.645357847213745,5.619690000457922e-06,2.0399839878082275,0.8286429047584534,0.8286429047584534,0.0,93.20306396484376,133.0,32874.515625,0.0,1477.5267333984375,1.0,281.2383117675781,283.6008605957031,291.6530456542969,293.7460327148437,293.1499938964844,293.1499938964844,281.54998779296875,36483.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327456116676331,1.0,0.0,0.0,3.3183605670928955,3.31838321685791,7.347514383582165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.583984375,0.0,1263.364501953125,1895.4371337890625,0.0,2774.01904296875,0.8454660773277283,1.0,0.0,3.0,1.0,0.0
12306060,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9195002913475036,0.3883299827575683,0.3500825762748718,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8956703543663025,0.3612173497676849,0.3428138494491577,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9058760404586792,0.3731652200222015,0.2616391479969024,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.837654709815979,0.294450432062149,0.2800914943218231,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.7591796517372131,0.2177030593156814,0.9863279461860656,285.0484619140625,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.20428466796875,285.0509338378906,1.0,0.498820424079895,1.0,1.0,0.0,1.0,-2.6663591861724854,2.666353464126587,5.709162905986887e-06,2.056133270263672,0.8315975069999695,0.8315975069999695,0.0,107.30731964111328,151.0,32125.34765625,0.0,1570.402587890625,1.0,281.5384826660156,283.8501281738281,291.63336181640625,293.6786193847656,293.1499938964844,293.1499938964844,281.8500061035156,36082.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822248637676239,1.0,0.0,0.0,3.314493179321289,3.314515829086304,7.330398261728988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.5810546875,0.0,1256.802001953125,1895.4371337890625,0.0,2676.4140625,0.8442549109458923,1.0,0.0,3.0,1.0,0.0
12306120,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9195002913475036,0.3883299827575683,0.3500825762748718,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8956703543663025,0.3612173497676849,0.3428138494491577,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9058760404586792,0.3731652200222015,0.2616391479969024,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.837654709815979,0.294450432062149,0.2800914943218231,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.7591796517372131,0.2177030593156814,0.9863279461860656,285.0484619140625,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.20428466796875,285.0509338378906,1.0,0.498820424079895,1.0,1.0,0.0,1.0,-2.6663591861724854,2.666353464126587,5.709162905986887e-06,2.056133270263672,0.8315975069999695,0.8315975069999695,0.0,107.30731964111328,151.0,32125.34765625,0.0,1570.402587890625,1.0,281.5384826660156,283.8501281738281,291.63336181640625,293.6786193847656,293.1499938964844,293.1499938964844,281.8500061035156,36082.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822248637676239,1.0,0.0,0.0,3.314493179321289,3.314515829086304,7.330398261728988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.5810546875,0.0,1256.802001953125,1895.4371337890625,0.0,2676.4140625,0.8442549109458923,1.0,0.0,3.0,1.0,0.0
12306180,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8856896758079529,0.3898772299289703,0.3519487679004669,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.865334689617157,0.3639865815639496,0.3459882140159607,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8742353916168213,0.3751917779445648,0.2634599804878235,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8115001320838928,0.2967101633548736,0.2827932238578796,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.7351484298706055,0.219192087650299,0.9957228302955629,285.2475891113281,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21661376953125,285.2496643066406,1.0,0.5124883651733398,1.0,1.0,0.0,1.0,-2.6891391277313232,2.689133405685425,5.8070741033589e-06,2.0736725330352783,0.8371632695198059,0.8371632695198059,0.0,123.07235717773438,169.0,31394.439453125,0.0,1674.8944091796875,1.0,281.8382263183594,284.09039306640625,291.61236572265625,293.6138610839844,293.1499938964844,293.1499938964844,282.1499938964844,35691.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124763369560242,1.0,0.0,0.0,3.325241804122925,3.3252644538879395,7.37801883587963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.7666015625,0.0,1264.806884765625,1895.4371337890625,0.0,2586.016357421875,0.8463261127471924,1.0,0.0,3.0,1.0,0.0
12306240,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8856896758079529,0.3898772299289703,0.3519487679004669,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.865334689617157,0.3639865815639496,0.3459882140159607,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8742353916168213,0.3751917779445648,0.2634599804878235,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8115001320838928,0.2967101633548736,0.2827932238578796,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.7351484298706055,0.219192087650299,0.9957228302955629,285.2475891113281,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21661376953125,285.2496643066406,1.0,0.5124883651733398,1.0,1.0,0.0,1.0,-2.6891391277313232,2.689133405685425,5.8070741033589e-06,2.0736725330352783,0.8371632695198059,0.8371632695198059,0.0,123.07235717773438,169.0,31394.439453125,0.0,1674.8944091796875,1.0,281.8382263183594,284.09039306640625,291.61236572265625,293.6138610839844,293.1499938964844,293.1499938964844,282.1499938964844,35691.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124763369560242,1.0,0.0,0.0,3.325241804122925,3.3252644538879395,7.37801883587963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.7666015625,0.0,1264.806884765625,1895.4371337890625,0.0,2586.016357421875,0.8463261127471924,1.0,0.0,3.0,1.0,0.0
12306300,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.8715726733207703,0.3906959593296051,0.3529331088066101,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.385498046875,0.852493405342102,0.3653773069381714,0.3475860953330993,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856506347656,0.8607258200645447,0.3762202858924866,0.2643831372261047,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7991729378700256,0.2978445291519165,0.2841563522815704,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.7249388098716736,0.2199421674013137,1.000501275062561,285.3859558105469,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2221984863281,285.3958435058594,1.0,0.5195406079292297,1.0,1.0,0.0,1.0,-2.7007317543029785,2.700725793838501,5.857235919393133e-06,2.082605361938477,0.8413935899734497,0.8413935899734497,0.0,131.4278564453125,169.0,30709.861328125,0.0,1730.2584228515625,1.0,282.0889587402344,284.2673034667969,291.57470703125,293.489501953125,293.1499938964844,293.1499938964844,282.1499938964844,35491.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053439855575562,1.0,0.0,0.0,3.3355393409729004,3.335561990737915,7.42378574614122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.77685546875,0.0,1273.708251953125,1895.4371337890625,0.0,2520.3837890625,0.8485097289085388,1.0,0.0,3.0,1.0,0.0
12306360,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.8591912388801575,0.3916067779064178,0.3540514707565307,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44317626953125,0.8413015007972717,0.3668240904808044,0.3492665290832519,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432067871094,0.8489298820495605,0.3773201406002044,0.2653823494911194,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.787975549697876,0.2990264296531677,0.2855880558490753,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.7155811786651611,0.2207317650318145,1.0055359601974487,285.4432983398437,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.22808837890625,285.44549560546875,1.0,0.526698887348175,1.0,1.0,0.0,1.0,-2.71306586265564,2.713059902191162,5.91083153267391e-06,2.092104196548462,0.8452988862991333,0.8452988862991333,0.0,139.92193603515625,157.0,30693.076171875,0.0,1787.8350830078125,1.0,282.1387939453125,284.3245544433594,291.58819580078125,293.5467224121094,293.1499938964844,293.1499938964844,282.45001220703125,35321.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803056001663208,1.0,0.0,0.0,3.349684715270996,3.34970760345459,7.486885351681849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.7265625,0.0,1286.749755859375,1895.4371337890625,0.0,2499.398681640625,0.8515005707740784,1.0,0.0,3.0,1.0,0.0
12306420,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.8540011048316956,0.3936936557292938,0.3559850752353668,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.837223470211029,0.369892418384552,0.3522582948207855,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.8442175984382629,0.3797372281551361,0.267128050327301,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.7838528752326965,0.3015413284301758,0.2880711257457733,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595764160156,0.7118496298789978,0.2224401831626892,1.013762593269348,285.6603088378906,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6618957519531,1.0,0.5320037007331848,1.0,1.0,0.0,1.0,-2.733956813812256,2.733950614929199,6.002262125548441e-06,2.108238458633423,0.8565431237220764,0.8565431237220764,0.0,145.16233825683594,145.0,30151.19140625,0.0,1843.8636474609373,1.0,282.43878173828125,284.5624084472656,291.5667724609375,293.4909362792969,293.1499938964844,293.1499938964844,282.75,34945.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944478392601013,1.0,0.0,0.0,3.3880481719970703,3.388071298599243,7.659359084755124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.74169921875,0.0,1323.2044677734375,1895.4371337890625,0.0,2420.775634765625,0.8598185181617737,1.0,0.0,3.0,1.0,0.0
12306480,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.8540011048316956,0.3936936557292938,0.3559850752353668,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.837223470211029,0.369892418384552,0.3522582948207855,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.8442175984382629,0.3797372281551361,0.267128050327301,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.7838528752326965,0.3015413284301758,0.2880711257457733,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595764160156,0.7118496298789978,0.2224401831626892,1.013762593269348,285.6603088378906,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6618957519531,1.0,0.5320037007331848,1.0,1.0,0.0,1.0,-2.733956813812256,2.733950614929199,6.002262125548441e-06,2.108238458633423,0.8565431237220764,0.8565431237220764,0.0,145.16233825683594,145.0,30151.19140625,0.0,1843.8636474609373,1.0,282.43878173828125,284.5624084472656,291.5667724609375,293.4909362792969,293.1499938964844,293.1499938964844,282.75,34945.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944478392601013,1.0,0.0,0.0,3.3880481719970703,3.388071298599243,7.659359084755124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.74169921875,0.0,1323.2044677734375,1895.4371337890625,0.0,2420.775634765625,0.8598185181617737,1.0,0.0,3.0,1.0,0.0
12306540,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.860164999961853,0.3961308598518371,0.3579700589179992,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8437880873680115,0.3732345402240753,0.3552141189575195,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.850445568561554,0.3824749886989593,0.268884003162384,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710632324219,0.7905385494232178,0.3043085038661957,0.2904945313930511,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.7175006866455078,0.2243875861167907,1.0216224193572998,285.8713073730469,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537841796875,285.8725891113281,1.0,0.5328392386436462,1.0,1.0,0.0,1.0,-2.7543623447418213,2.7543561458587646,6.09213248026208e-06,2.1239442825317383,0.8705654740333557,0.8705654740333557,0.0,142.8072967529297,133.0,29602.052734375,0.0,1864.255615234375,1.0,282.7392578125,284.79376220703125,291.5440368652344,293.4356994628906,293.1499938964844,293.1499938964844,283.04998779296875,34605.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786827027797699,1.0,0.0,0.0,3.438990354537964,3.439013957977295,7.891421205385996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.4951171875,0.0,1373.9310302734375,1895.4371337890625,0.0,2351.6474609375,0.8710293173789978,1.0,0.0,3.0,1.0,0.0
12306600,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.860164999961853,0.3961308598518371,0.3579700589179992,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8437880873680115,0.3732345402240753,0.3552141189575195,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.850445568561554,0.3824749886989593,0.268884003162384,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710632324219,0.7905385494232178,0.3043085038661957,0.2904945313930511,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.7175006866455078,0.2243875861167907,1.0216224193572998,285.8713073730469,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537841796875,285.8725891113281,1.0,0.5328392386436462,1.0,1.0,0.0,1.0,-2.7543623447418213,2.7543561458587646,6.09213248026208e-06,2.1239442825317383,0.8705654740333557,0.8705654740333557,0.0,142.8072967529297,133.0,29602.052734375,0.0,1864.255615234375,1.0,282.7392578125,284.79376220703125,291.5440368652344,293.4356994628906,293.1499938964844,293.1499938964844,283.04998779296875,34605.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786827027797699,1.0,0.0,0.0,3.438990354537964,3.439013957977295,7.891421205385996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.4951171875,0.0,1373.9310302734375,1895.4371337890625,0.0,2351.6474609375,0.8710293173789978,1.0,0.0,3.0,1.0,0.0
12306660,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789794921875,0.873810887336731,0.3988360166549682,0.3600451350212097,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.8574559092521667,0.3768114447593689,0.3582279086112976,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.8639480471611023,0.3854764401912689,0.2707051038742065,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07879638671875,0.8041639924049377,0.3072949349880218,0.292961448431015,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.7286205887794495,0.2265512198209762,1.029673457145691,286.0789794921875,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679443359375,286.0799255371094,1.0,0.5311332941055298,1.0,1.0,0.0,1.0,-2.775305986404419,2.7752997875213623,6.1850587371736765e-06,2.1400606632232666,0.8873344659805298,0.8873344659805298,0.0,136.20663452148438,121.0,29049.158203125,0.0,1865.6300048828125,1.0,283.0403747558594,285.02154541015625,291.51727294921875,293.37652587890625,293.1499938964844,293.1499938964844,283.1499938964844,34310.9296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795255780220032,1.0,0.0,0.0,3.500746488571167,3.500770568847656,8.177387940122571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.27880859375,0.0,1438.1728515625,1895.4371337890625,0.0,2285.881591796875,0.8827587366104126,1.0,0.0,3.0,1.0,0.0
12306720,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789794921875,0.873810887336731,0.3988360166549682,0.3600451350212097,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.8574559092521667,0.3768114447593689,0.3582279086112976,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.8639480471611023,0.3854764401912689,0.2707051038742065,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07879638671875,0.8041639924049377,0.3072949349880218,0.292961448431015,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.7286205887794495,0.2265512198209762,1.029673457145691,286.0789794921875,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679443359375,286.0799255371094,1.0,0.5311332941055298,1.0,1.0,0.0,1.0,-2.775305986404419,2.7752997875213623,6.1850587371736765e-06,2.1400606632232666,0.8873344659805298,0.8873344659805298,0.0,136.20663452148438,121.0,29049.158203125,0.0,1865.6300048828125,1.0,283.0403747558594,285.02154541015625,291.51727294921875,293.37652587890625,293.1499938964844,293.1499938964844,283.1499938964844,34310.9296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795255780220032,1.0,0.0,0.0,3.500746488571167,3.500770568847656,8.177387940122571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.27880859375,0.0,1438.1728515625,1895.4371337890625,0.0,2285.881591796875,0.8827587366104126,1.0,0.0,3.0,1.0,0.0
