time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8836884498596191,0.4001097679138183,0.3610879480838775,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361389160156,0.8673433661460876,0.3786565661430359,0.3598222434520721,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361694335937,0.8737566471099854,0.3869801759719848,0.2716554701328277,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358337402344,0.8134787678718567,0.3088439106941223,0.2942684292793274,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13525390625,0.7363868355751038,0.2276879549026489,1.0339717864990234,286.1362609863281,284.95001220703125,296.3771667480469,288.5233764648437,296.378662109375,297.2739562988281,286.1386413574219,1.0,0.529542088508606,1.0,1.0,0.0,1.0,-2.7863564491271973,2.786350011825561,6.234440661501139e-06,2.1485955715179443,0.8964955806732178,0.8964955806732178,0.0,131.60975646972656,121.0,28869.677734375,0.0,1861.037841796875,1.0,283.1331787109375,285.08660888671875,291.5178527832031,293.3697509765625,293.1499938964844,293.1499938964844,283.1499938964844,33964.33203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797478437423706,1.0,0.0,0.0,3.5226540565490723,3.5226783752441406,8.280056249532208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.83154296875,0.0,1459.7288818359375,1895.4371337890625,0.0,2287.87646484375,0.8891137838363647,1.0,0.0,3.0,1.0,0.0
12306840,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.892954409122467,0.4009976983070373,0.3618084788322449,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.876703143119812,0.3800871968269348,0.3610551953315735,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.8830189108848572,0.3881016373634338,0.2723610401153564,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439819335937,0.8217222094535828,0.3100450336933136,0.2952769994735718,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14404296875,0.7436946034431458,0.2285681217908859,1.037267565727234,286.1439514160156,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.277587890625,286.1435852050781,1.0,0.5279216766357422,1.0,1.0,0.0,1.0,-2.794727087020874,2.7947208881378174,6.271974598348606e-06,2.155059099197388,0.9038373231887816,0.9038373231887816,0.0,127.4719009399414,109.0,28879.001953125,0.0,1854.39697265625,1.0,283.14678955078125,285.09259033203125,291.5251770019531,293.4007873535156,293.1499938964844,293.1499938964844,283.04998779296875,33839.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822617292404175,1.0,0.0,0.0,3.5478999614715576,3.547924518585205,8.399163675676391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.8046875,0.0,1486.881103515625,1895.4371337890625,0.0,2310.470703125,0.8967125415802002,1.0,0.0,3.0,1.0,0.0
12306900,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772705078125,0.903827428817749,0.4015597105026245,0.3623390793800354,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0774230957031,0.8878269195556641,0.3813841640949249,0.36222904920578,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0773620605469,0.8939743638038635,0.3890074789524078,0.2729772627353668,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780029296875,0.8312227725982666,0.3111321032047272,0.2962321937084198,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07916259765625,0.752436101436615,0.2293534576892852,1.0403274297714231,286.07720947265625,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2787170410156,286.0723876953125,1.0,0.525856614112854,1.0,1.0,0.0,1.0,-2.8023462295532227,2.802340030670166,6.306285740720341e-06,2.1609649658203125,0.9107134342193604,0.9107134342193604,0.0,122.80095672607422,109.0,29105.310546875,0.0,1843.9833984375,1.0,283.0668640136719,285.01416015625,291.5478515625,293.4762878417969,293.1499938964844,293.1499938964844,283.04998779296875,34056.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894874811172485,1.0,0.0,0.0,3.5889809131622314,3.589005947113037,8.594795986027748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.443359375,0.0,1534.92236328125,1895.4371337890625,0.0,2375.726318359375,0.9045156240463256,1.0,0.0,3.0,1.0,0.0
12306960,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04022216796875,0.9157633185386658,0.4017372131347656,0.3624626696109772,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.040283203125,0.8994226455688477,0.3824048936367035,0.3631114363670349,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0402526855469,0.9053572416305542,0.3895906507968902,0.2733387947082519,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04052734375,0.8411014676094055,0.3119776844978332,0.2969379723072052,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.041015625,0.7616772651672363,0.2299373894929886,1.0424405336380005,286.0401916503906,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2770690917969,286.0381164550781,1.0,0.5234595537185669,1.0,1.0,0.0,1.0,-2.8073818683624268,2.80737566947937,6.329009011096787e-06,2.164865732192993,0.9175949692726136,0.9175949692726136,0.0,118.14171600341795,97.0,29116.529296875,0.0,1829.5384521484373,1.0,283.05255126953125,284.9772033691406,291.5342712402344,293.4601745605469,293.1499938964844,293.1499938964844,282.75,34161.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950992584228516,1.0,0.0,0.0,3.621866226196289,3.621891736984253,8.753024189900316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.9140625,0.0,1573.63232421875,1895.4371337890625,0.0,2426.706298828125,0.9120893478393556,1.0,0.0,3.0,1.0,0.0
12307020,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.9420055747032166,0.4006247818470001,0.3615507483482361,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803039550781,0.9257633090019226,0.3833673000335693,0.3639896512031555,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.9317166805267334,0.3895139396190643,0.273302286863327,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807006835937,0.8625063300132751,0.3127264678478241,0.2975759506225586,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78155517578125,0.7815884947776794,0.2303111851215362,1.043592929840088,285.7801513671875,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646789550781,285.776611328125,1.0,0.5176586508750916,1.0,1.0,0.0,1.0,-2.8094611167907715,2.809454917907715,6.338450475595892e-06,2.1664981842041016,0.926596701145172,0.926596701145172,0.0,108.9438705444336,85.0,29680.05078125,0.0,1788.705322265625,1.0,282.7582702636719,284.6928405761719,291.5286865234375,293.5265808105469,293.1499938964844,293.1499938964844,282.45001220703125,34512.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814999520778656,1.0,0.0,0.0,3.677408456802368,3.677434682846069,9.0235420202589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.34423828125,0.0,1641.8321533203125,1895.4371337890625,0.0,2609.307861328125,0.9249752759933472,1.0,0.0,3.0,1.0,0.0
12307080,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.9420055747032166,0.4006247818470001,0.3615507483482361,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803039550781,0.9257633090019226,0.3833673000335693,0.3639896512031555,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.9317166805267334,0.3895139396190643,0.273302286863327,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807006835937,0.8625063300132751,0.3127264678478241,0.2975759506225586,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78155517578125,0.7815884947776794,0.2303111851215362,1.043592929840088,285.7801513671875,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646789550781,285.776611328125,1.0,0.5176586508750916,1.0,1.0,0.0,1.0,-2.8094611167907715,2.809454917907715,6.338450475595892e-06,2.1664981842041016,0.926596701145172,0.926596701145172,0.0,108.9438705444336,85.0,29680.05078125,0.0,1788.705322265625,1.0,282.7582702636719,284.6928405761719,291.5286865234375,293.5265808105469,293.1499938964844,293.1499938964844,282.45001220703125,34512.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814999520778656,1.0,0.0,0.0,3.677408456802368,3.677434682846069,9.0235420202589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.34423828125,0.0,1641.8321533203125,1895.4371337890625,0.0,2609.307861328125,0.9249752759933472,1.0,0.0,3.0,1.0,0.0
12307140,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.9689604043960572,0.3983036577701568,0.3593618273735046,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090637207031,0.9559285044670104,0.3833009004592895,0.3637843430042267,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.9605273604393004,0.3883067369461059,0.2723694145679474,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094909667969,0.8873484134674072,0.3125453293323517,0.2972449660301208,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.8039751648902893,0.2298369258642196,1.040656805038452,285.5089111328125,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454833984375,285.5053405761719,1.0,0.5104708671569824,1.0,1.0,0.0,1.0,-2.801543474197388,2.801537275314331,6.302620931819547e-06,2.160321950912476,0.9318682551383972,0.9318682551383972,0.0,99.73867797851562,103.0,30145.412109375,0.0,1732.551025390625,1.0,282.4580078125,284.40069580078125,291.4781494140625,293.51422119140625,293.1499938964844,293.1499938964844,282.1499938964844,34889.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299739956855774,1.0,0.0,0.0,3.71902060508728,3.719047069549561,9.228910471392736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.84228515625,0.0,1695.081787109375,1895.4371337890625,0.0,2748.20361328125,0.9347217082977296,1.0,0.0,3.0,1.0,0.0
12307200,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.9689604043960572,0.3983036577701568,0.3593618273735046,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090637207031,0.9559285044670104,0.3833009004592895,0.3637843430042267,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.9605273604393004,0.3883067369461059,0.2723694145679474,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094909667969,0.8873484134674072,0.3125453293323517,0.2972449660301208,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.8039751648902893,0.2298369258642196,1.040656805038452,285.5089111328125,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454833984375,285.5053405761719,1.0,0.5104708671569824,1.0,1.0,0.0,1.0,-2.801543474197388,2.801537275314331,6.302620931819547e-06,2.160321950912476,0.9318682551383972,0.9318682551383972,0.0,99.73867797851562,103.0,30145.412109375,0.0,1732.551025390625,1.0,282.4580078125,284.40069580078125,291.4781494140625,293.51422119140625,293.1499938964844,293.1499938964844,282.1499938964844,34889.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299739956855774,1.0,0.0,0.0,3.71902060508728,3.719047069549561,9.228910471392736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.84228515625,0.0,1695.081787109375,1895.4371337890625,0.0,2748.20361328125,0.9347217082977296,1.0,0.0,3.0,1.0,0.0
12307260,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452697753906,0.9578800797462464,0.3953886926174164,0.3569702208042145,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9461080431938172,0.3826133906841278,0.3633753657341003,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9498690366744996,0.3864668607711792,0.2712667286396026,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.8787071704864502,0.3117856085300445,0.2967594265937805,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464599609375,0.7956148386001587,0.2287921160459518,1.0370774269104004,285.24517822265625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.22283935546875,285.2420654296875,1.0,0.5113885402679443,1.0,1.0,0.0,1.0,-2.7919654846191406,2.791959285736084,6.259189831325784e-06,2.1527469158172607,0.9336419701576232,0.9336419701576232,0.0,102.04056549072266,121.0,30616.46484375,0.0,1729.0113525390625,1.0,282.15771484375,284.1152038574219,291.42449951171875,293.4861145019531,293.1499938964844,293.1499938964844,281.8500061035156,35260.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398179411888123,1.0,0.0,0.0,3.74693775177002,3.746964693069458,9.367986422148532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.93408203125,0.0,1732.355712890625,1895.4371337890625,0.0,2840.01416015625,0.9413474798202516,1.0,0.0,3.0,1.0,0.0
12307320,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452697753906,0.9578800797462464,0.3953886926174164,0.3569702208042145,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9461080431938172,0.3826133906841278,0.3633753657341003,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9498690366744996,0.3864668607711792,0.2712667286396026,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.8787071704864502,0.3117856085300445,0.2967594265937805,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464599609375,0.7956148386001587,0.2287921160459518,1.0370774269104004,285.24517822265625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.22283935546875,285.2420654296875,1.0,0.5113885402679443,1.0,1.0,0.0,1.0,-2.7919654846191406,2.791959285736084,6.259189831325784e-06,2.1527469158172607,0.9336419701576232,0.9336419701576232,0.0,102.04056549072266,121.0,30616.46484375,0.0,1729.0113525390625,1.0,282.15771484375,284.1152038574219,291.42449951171875,293.4861145019531,293.1499938964844,293.1499938964844,281.8500061035156,35260.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398179411888123,1.0,0.0,0.0,3.74693775177002,3.746964693069458,9.367986422148532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.93408203125,0.0,1732.355712890625,1895.4371337890625,0.0,2840.01416015625,0.9413474798202516,1.0,0.0,3.0,1.0,0.0
12307380,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9243372678756714,0.392278790473938,0.354591429233551,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9142020344734192,0.3815969824790954,0.3628683388233185,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9169204235076904,0.3843325674533844,0.270109087228775,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8529000878334045,0.3106997311115265,0.2961858212947845,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7711260914802551,0.22738878428936,1.0329653024673462,285.01318359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.0103454589844,1.0,0.5163099765777588,1.0,1.0,0.0,1.0,-2.781475067138672,2.7814688682556152,6.211879281181609e-06,2.1444904804229736,0.932606279850006,0.932606279850006,0.0,111.34358215332033,139.0,31256.24609375,0.0,1757.3106689453125,1.0,281.8575744628906,283.8472595214844,291.3860778808594,293.48065185546875,293.1499938964844,293.1499938964844,281.54998779296875,35598.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847926676273346,1.0,0.0,0.0,3.762453556060791,3.7624807357788086,9.44573116612446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.283203125,0.0,1754.3157958984375,1895.4371337890625,0.0,2915.855712890625,0.9451205730438232,1.0,0.0,3.0,1.0,0.0
12307440,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9243372678756714,0.392278790473938,0.354591429233551,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9142020344734192,0.3815969824790954,0.3628683388233185,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9169204235076904,0.3843325674533844,0.270109087228775,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8529000878334045,0.3106997311115265,0.2961858212947845,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7711260914802551,0.22738878428936,1.0329653024673462,285.01318359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.0103454589844,1.0,0.5163099765777588,1.0,1.0,0.0,1.0,-2.781475067138672,2.7814688682556152,6.211879281181609e-06,2.1444904804229736,0.932606279850006,0.932606279850006,0.0,111.34358215332033,139.0,31256.24609375,0.0,1757.3106689453125,1.0,281.8575744628906,283.8472595214844,291.3860778808594,293.48065185546875,293.1499938964844,293.1499938964844,281.54998779296875,35598.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847926676273346,1.0,0.0,0.0,3.762453556060791,3.7624807357788086,9.44573116612446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.283203125,0.0,1754.3157958984375,1895.4371337890625,0.0,2915.855712890625,0.9451205730438232,1.0,0.0,3.0,1.0,0.0
12307500,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9059127569198608,0.3906746804714203,0.3534601032733917,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.897763729095459,0.3810078799724579,0.3626208007335663,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8997389078140259,0.3831983208656311,0.2695486843585968,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8391094207763672,0.3100762367248535,0.2958987951278686,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7578745484352112,0.226597785949707,1.03082537651062,284.8482360839844,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1883850097656,284.8376770019531,1.0,0.5197216868400574,1.0,1.0,0.0,1.0,-2.7762279510498047,2.776221752166748,6.188285624375567e-06,2.140362024307251,0.9303314685821532,0.9303314685821532,0.0,117.5032196044922,139.0,31927.818359375,0.0,1778.5103759765625,1.0,281.5985412597656,283.6443176269531,291.3988952636719,293.5816345214844,293.1499938964844,293.1499938964844,281.54998779296875,35777.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547074198722839,1.0,0.0,0.0,3.765830993652344,3.765858173370361,9.462696652917656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.48046875,0.0,1759.9293212890625,1895.4371337890625,0.0,2979.379638671875,0.945981740951538,1.0,0.0,3.0,1.0,0.0
12307560,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.8889394998550415,0.3889749348163605,0.3522033989429474,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.8818255066871643,0.3803256452083587,0.3622724711894989,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.8833257555961609,0.3819762468338012,0.2689098119735718,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.8254712820053101,0.3093668222427368,0.2955270409584045,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.7448999285697937,0.2257240116596222,1.0283498764038086,284.78338623046875,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1767578125,284.78076171875,1.0,0.5235233902931213,1.0,1.0,0.0,1.0,-2.7701098918914795,2.770103931427002,6.160873454064131e-06,2.1355669498443604,0.9285258054733276,0.9285258054733276,0.0,124.47978973388672,157.0,31868.708984375,0.0,1802.1519775390625,1.0,281.5569763183594,283.5832214355469,291.3562927246094,293.486328125,293.1499938964844,293.1499938964844,281.25,35928.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562453389167786,1.0,0.0,0.0,3.765913724899292,3.7659409046173096,9.463112746743718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.525390625,0.0,1761.204833984375,1895.4371337890625,0.0,2993.796630859375,0.9461386203765868,1.0,0.0,3.0,1.0,0.0
12307620,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.8582345247268677,0.3854787647724151,0.3497160077095032,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632019042969,0.8530901074409485,0.3788340091705322,0.3615449666976928,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632019042969,0.8537124991416931,0.3794324398040771,0.2676364183425903,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.7990031242370605,0.3078252971172333,0.2947480678558349,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640869140625,0.7215989828109741,0.2238500714302063,1.0231542587280271,284.5631103515625,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.5606384277344,1.0,0.5319527983665466,1.0,1.0,0.0,1.0,-2.7575366497039795,2.757530450820923,6.104723070166074e-06,2.1257104873657227,0.9215694665908812,0.9215694665908812,0.0,139.8809051513672,175.0,32555.55859375,0.0,1855.3907470703125,1.0,281.2571716308594,283.3313903808594,291.328125,293.49774169921875,293.1499938964844,293.1499938964844,280.95001220703125,36255.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649276494979858,1.0,0.0,0.0,3.7574071884155273,3.757434606552124,9.420410833627102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.18603515625,0.0,1753.065185546875,1895.4371337890625,0.0,3075.2265625,0.9444286227226256,1.0,0.0,3.0,1.0,0.0
12307680,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.8582345247268677,0.3854787647724151,0.3497160077095032,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632019042969,0.8530901074409485,0.3788340091705322,0.3615449666976928,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632019042969,0.8537124991416931,0.3794324398040771,0.2676364183425903,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.7990031242370605,0.3078252971172333,0.2947480678558349,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5640869140625,0.7215989828109741,0.2238500714302063,1.0231542587280271,284.5631103515625,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.5606384277344,1.0,0.5319527983665466,1.0,1.0,0.0,1.0,-2.7575366497039795,2.757530450820923,6.104723070166074e-06,2.1257104873657227,0.9215694665908812,0.9215694665908812,0.0,139.8809051513672,175.0,32555.55859375,0.0,1855.3907470703125,1.0,281.2571716308594,283.3313903808594,291.328125,293.49774169921875,293.1499938964844,293.1499938964844,280.95001220703125,36255.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649276494979858,1.0,0.0,0.0,3.7574071884155273,3.757434606552124,9.420410833627102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.18603515625,0.0,1753.065185546875,1895.4371337890625,0.0,3075.2265625,0.9444286227226256,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37286376953125,0.8396198749542236,0.3828883469104767,0.347934752702713,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729248046875,0.8357121348381042,0.377659410238266,0.36098313331604,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729248046875,0.8358021378517151,0.3775217235088348,0.2667127847671509,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3735656738281,0.7813517451286316,0.3066239058971405,0.294150561094284,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3749389648437,0.705744743347168,0.2224188446998596,1.019235372543335,284.3727111816406,284.95001220703125,295.7421569824219,288.2784729003906,295.7437438964844,297.1396484375,284.3674621582031,1.0,0.5383331775665283,1.0,1.0,0.0,1.0,-2.7481842041015625,2.748178243637085,6.06315370532684e-06,2.118392944335937,0.9144169688224792,0.9144169688224792,0.0,151.614501953125,175.0,33320.56640625,0.0,1895.9599609375,1.0,280.9723205566406,283.10821533203125,291.32977294921875,293.5681457519531,293.1499938964844,293.1499938964844,280.95001220703125,36513.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738158345222473,1.0,0.0,0.0,3.743837833404541,3.743865013122559,9.352491474601266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.48388671875,0.0,1738.1221923828125,1895.4371337890625,0.0,3158.6015625,0.9415033459663392,1.0,0.0,3.0,1.0,0.0
12307800,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.8326064348220825,0.3818467259407043,0.347151905298233,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.8291491270065308,0.3771785497665405,0.3607081174850464,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.8290348649024963,0.3767465353012085,0.2662996351718902,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3495788574219,0.7746018767356873,0.3061287403106689,0.2938675582408905,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3501892089844,0.699222207069397,0.2218247056007385,1.0174825191497805,284.3492126464844,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1338195800781,284.34686279296875,1.0,0.540986955165863,1.0,1.0,0.0,1.0,-2.743969202041626,2.7439632415771484,6.044450856279582e-06,2.11508846282959,0.911816954612732,0.911816954612732,0.0,156.58364868164062,163.0,33260.56640625,0.0,1912.65625,1.0,280.9574890136719,283.0881042480469,291.3016052246094,293.5142517089844,293.1499938964844,293.1499938964844,280.6499938964844,36590.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742650747299194,1.0,0.0,0.0,3.736676692962648,3.736703872680664,9.3167477643874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.89501953125,0.0,1729.8306884765625,1895.4371337890625,0.0,3162.814697265625,0.9399444460868835,1.0,0.0,3.0,1.0,0.0
12307860,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361083984375,0.8234260082244873,0.3781177699565887,0.3440563678741455,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361083984375,0.8212785124778748,0.3753950297832489,0.3592877089977264,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361083984375,0.820478081703186,0.3739491701126098,0.2645429372787475,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13641357421875,0.7663969397544861,0.304317444562912,0.2924148142337799,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.13702392578125,0.6905876398086548,0.2196993082761764,1.0091482400894165,284.13604736328125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1145324707031,284.1336364746094,1.0,0.5411593914031982,1.0,1.0,0.0,1.0,-2.7246758937835693,2.724669933319092,5.959506779618096e-06,2.1001014709472656,0.8992353677749634,0.8992353677749634,0.0,161.7493133544922,151.0,33881.8984375,0.0,1906.7125244140625,1.0,280.65753173828125,282.8475646972656,291.2724304199219,293.5252685546875,293.1499938964844,293.1499938964844,280.3500061035156,36951.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883650541305542,1.0,0.0,0.0,3.702831029891968,3.7028579711914062,9.1487362396947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.91455078125,0.0,1690.992431640625,1895.4371337890625,0.0,3250.78173828125,0.932504653930664,1.0,0.0,3.0,1.0,0.0
12307920,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361083984375,0.8234260082244873,0.3781177699565887,0.3440563678741455,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361083984375,0.8212785124778748,0.3753950297832489,0.3592877089977264,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361083984375,0.820478081703186,0.3739491701126098,0.2645429372787475,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13641357421875,0.7663969397544861,0.304317444562912,0.2924148142337799,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.13702392578125,0.6905876398086548,0.2196993082761764,1.0091482400894165,284.13604736328125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1145324707031,284.1336364746094,1.0,0.5411593914031982,1.0,1.0,0.0,1.0,-2.7246758937835693,2.724669933319092,5.959506779618096e-06,2.1001014709472656,0.8992353677749634,0.8992353677749634,0.0,161.7493133544922,151.0,33881.8984375,0.0,1906.7125244140625,1.0,280.65753173828125,282.8475646972656,291.2724304199219,293.5252685546875,293.1499938964844,293.1499938964844,280.3500061035156,36951.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883650541305542,1.0,0.0,0.0,3.702831029891968,3.7028579711914062,9.1487362396947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.91455078125,0.0,1690.992431640625,1895.4371337890625,0.0,3250.78173828125,0.932504653930664,1.0,0.0,3.0,1.0,0.0
12307980,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92578125,0.8224543333053589,0.3743899762630462,0.3406778872013092,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.92578125,0.8215785026550293,0.3735692203044891,0.3575277924537658,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92578125,0.8200958371162415,0.3711281716823578,0.2625488042831421,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9260559082031,0.7663922905921936,0.302480548620224,0.2906373143196106,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266357421875,0.6896895170211792,0.217574343085289,0.999375820159912,283.9257202148437,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975341796875,283.9234619140625,1.0,0.536774754524231,1.0,1.0,0.0,1.0,-2.702226400375366,2.7022204399108887,5.861315003130585e-06,2.082611322402954,0.8838688731193542,0.8838688731193542,0.0,159.5724334716797,139.0,34430.69140625,0.0,1862.093017578125,1.0,280.3578491210937,282.61248779296875,291.2405700683594,293.5282592773437,293.1499938964844,293.1499938964844,280.6499938964844,37349.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922896981239319,1.0,0.0,0.0,3.654381275177002,3.654407739639282,8.910888595892175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.8740234375,0.0,1635.6612548828125,1895.4371337890625,0.0,3331.614013671875,0.9217994809150696,1.0,0.0,3.0,1.0,0.0
12308040,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92578125,0.8224543333053589,0.3743899762630462,0.3406778872013092,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.92578125,0.8215785026550293,0.3735692203044891,0.3575277924537658,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92578125,0.8200958371162415,0.3711281716823578,0.2625488042831421,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9260559082031,0.7663922905921936,0.302480548620224,0.2906373143196106,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266357421875,0.6896895170211792,0.217574343085289,0.999375820159912,283.9257202148437,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975341796875,283.9234619140625,1.0,0.536774754524231,1.0,1.0,0.0,1.0,-2.702226400375366,2.7022204399108887,5.861315003130585e-06,2.082611322402954,0.8838688731193542,0.8838688731193542,0.0,159.5724334716797,139.0,34430.69140625,0.0,1862.093017578125,1.0,280.3578491210937,282.61248779296875,291.2405700683594,293.5282592773437,293.1499938964844,293.1499938964844,280.6499938964844,37349.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922896981239319,1.0,0.0,0.0,3.654381275177002,3.654407739639282,8.910888595892175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.8740234375,0.0,1635.6612548828125,1895.4371337890625,0.0,3331.614013671875,0.9217994809150696,1.0,0.0,3.0,1.0,0.0
12308100,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0460510253906,0.8242430686950684,0.3731649518013,0.3391452729701996,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0460510253906,0.8239467144012451,0.3730864226818084,0.3567238748073578,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0460205078125,0.8221442699432373,0.3702163100242615,0.2616298496723175,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0449523925781,0.7686011791229248,0.3019204139709472,0.2898017764091491,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0426025390625,0.6913442611694336,0.216792032122612,0.9946314692497252,284.0463256835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0931701660156,284.0548095703125,1.0,0.5335289239883423,1.0,1.0,0.0,1.0,-2.691602945327759,2.691596984863281,5.814968517370289e-06,2.0742557048797607,0.8789783716201782,0.8789783716201782,0.0,156.65586853027344,139.0,33354.4296875,0.0,1832.5494384765625,1.0,280.60089111328125,282.7797546386719,291.13238525390625,293.263671875,293.1499938964844,293.1499938964844,280.6499938964844,37364.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808631300926208,1.0,0.0,0.0,3.628428936004639,3.6284549236297607,8.784772944636643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.63671875,0.0,1605.103759765625,1895.4371337890625,0.0,3224.6689453125,0.9160027503967284,1.0,0.0,3.0,1.0,0.0
12308160,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09197998046875,0.8282324075698853,0.3725607991218567,0.3382378816604614,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09197998046875,0.8283778429031372,0.3730915784835815,0.3563821613788605,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.09197998046875,0.8262979984283447,0.3698392808437347,0.2611007392406463,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.091796875,0.7729178667068481,0.3017769753932953,0.2893461287021637,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.69500732421875,0.2163594216108322,0.9912799000740052,284.0920104980469,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.0934143066406,284.0932312011719,1.0,0.529987096786499,1.0,1.0,0.0,1.0,-2.6848843097686768,2.6848785877227783,5.785655048384797e-06,2.06892466545105,0.8737558722496033,0.8737558722496033,0.0,152.5135040283203,127.0,33069.125,0.0,1803.4586181640625,1.0,280.6423645019531,282.8321228027344,291.1040344238281,293.239501953125,293.1499938964844,293.1499938964844,280.95001220703125,37353.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716256022453308,1.0,0.0,0.0,3.603832006454468,3.60385799407959,8.666074222674069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.85009765625,0.0,1576.326904296875,1895.4371337890625,0.0,3138.059326171875,0.9104001522064208,1.0,0.0,3.0,1.0,0.0
12308220,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2825927734375,0.8407583236694336,0.3723126947879791,0.337367296218872,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2825927734375,0.8417258262634277,0.3739925622940063,0.3565601408481598,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2825927734375,0.839059591293335,0.3700060546398163,0.2607172429561615,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2823791503906,0.7861990928649902,0.3022747039794922,0.2891761660575866,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2818603515625,0.7066582441329956,0.2162097692489624,0.987665355205536,284.2826538085937,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1017761230469,284.28436279296875,1.0,0.5224859714508057,1.0,1.0,0.0,1.0,-2.67903470993042,2.679028987884521,5.760068233939819e-06,2.064222812652588,0.8664076924324036,0.8664076924324036,0.0,142.18515014648438,115.0,31802.16796875,0.0,1747.54541015625,1.0,280.9413146972656,283.0732421875,291.05572509765625,293.0888061523437,293.1499938964844,293.1499938964844,281.25,37207.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473746180534363,1.0,0.0,0.0,3.5586628913879395,3.558688163757324,8.450199970866379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.00390625,0.0,1523.5205078125,1895.4371337890625,0.0,2910.687255859375,0.9000982046127319,1.0,0.0,3.0,1.0,0.0
12308280,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2825927734375,0.8407583236694336,0.3723126947879791,0.337367296218872,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2825927734375,0.8417258262634277,0.3739925622940063,0.3565601408481598,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2825927734375,0.839059591293335,0.3700060546398163,0.2607172429561615,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2823791503906,0.7861990928649902,0.3022747039794922,0.2891761660575866,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2818603515625,0.7066582441329956,0.2162097692489624,0.987665355205536,284.2826538085937,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1017761230469,284.28436279296875,1.0,0.5224859714508057,1.0,1.0,0.0,1.0,-2.67903470993042,2.679028987884521,5.760068233939819e-06,2.064222812652588,0.8664076924324036,0.8664076924324036,0.0,142.18515014648438,115.0,31802.16796875,0.0,1747.54541015625,1.0,280.9413146972656,283.0732421875,291.05572509765625,293.0888061523437,293.1499938964844,293.1499938964844,281.25,37207.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473746180534363,1.0,0.0,0.0,3.5586628913879395,3.558688163757324,8.450199970866379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.00390625,0.0,1523.5205078125,1895.4371337890625,0.0,2910.687255859375,0.9000982046127319,1.0,0.0,3.0,1.0,0.0
12308340,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757080078125,0.8586739301681519,0.3727803528308868,0.337211400270462,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757080078125,0.8605787754058838,0.3756444156169891,0.3574981987476349,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757080078125,0.8571903705596924,0.3709141314029693,0.2608963847160339,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4754638671875,0.8046701550483704,0.3034505248069763,0.2896818518638611,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4749450683594,0.7220701575279236,0.2167163342237472,0.9870896935462952,284.47576904296875,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162109375,284.47760009765625,1.0,0.5148880481719971,1.0,1.0,0.0,1.0,-2.680100679397583,2.680094957351685,5.764456545875873e-06,2.064949750900269,0.8616522550582886,0.8616522550582886,0.0,130.48829650878906,103.0,30618.580078125,0.0,1695.6805419921875,1.0,281.24090576171875,283.3147277832031,291.0401916503906,292.9936828613281,293.1499938964844,293.1499938964844,281.54998779296875,36976.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258531093597412,1.0,0.0,0.0,3.521901130676269,3.521926164627075,8.276517178273934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.15185546875,0.0,1480.647216796875,1895.4371337890625,0.0,2709.877197265625,0.8916302919387817,1.0,0.0,3.0,1.0,0.0
12308400,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757080078125,0.8586739301681519,0.3727803528308868,0.337211400270462,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757080078125,0.8605787754058838,0.3756444156169891,0.3574981987476349,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757080078125,0.8571903705596924,0.3709141314029693,0.2608963847160339,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4754638671875,0.8046701550483704,0.3034505248069763,0.2896818518638611,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4749450683594,0.7220701575279236,0.2167163342237472,0.9870896935462952,284.47576904296875,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162109375,284.47760009765625,1.0,0.5148880481719971,1.0,1.0,0.0,1.0,-2.680100679397583,2.680094957351685,5.764456545875873e-06,2.064949750900269,0.8616522550582886,0.8616522550582886,0.0,130.48829650878906,103.0,30618.580078125,0.0,1695.6805419921875,1.0,281.24090576171875,283.3147277832031,291.0401916503906,292.9936828613281,293.1499938964844,293.1499938964844,281.54998779296875,36976.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258531093597412,1.0,0.0,0.0,3.521901130676269,3.521926164627075,8.276517178273934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.15185546875,0.0,1480.647216796875,1895.4371337890625,0.0,2709.877197265625,0.8916302919387817,1.0,0.0,3.0,1.0,0.0
12308460,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.882475733757019,0.3736710548400879,0.337452083826065,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8854699730873108,0.3777584135532379,0.3588950335979461,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.8812593817710876,0.3722687065601349,0.26140296459198,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687927246094,0.8266635537147522,0.305046945810318,0.2906036376953125,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.7406739592552185,0.2176372408866882,0.9884634017944336,284.6690979003906,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1333312988281,284.6712646484375,1.0,0.5074177980422974,1.0,1.0,0.0,1.0,-2.6854324340820312,2.6854264736175537,5.787338977825129e-06,2.069021463394165,0.8594725728034973,0.8594725728034973,0.0,118.26905059814452,91.0,29545.630859375,-0.0,1647.52001953125,1.0,281.5403137207031,283.55499267578125,291.0291442871094,292.91485595703125,293.1499938964844,293.1499938964844,281.8500061035156,36692.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073467016220093,1.0,0.0,0.0,3.4955718517303467,3.495596408843994,8.153231192409294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.38818359375,0.0,1449.5941162109375,1895.4371337890625,0.0,2538.781005859375,0.8854711651802063,1.0,0.0,3.0,1.0,0.0
12308520,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.882475733757019,0.3736710548400879,0.337452083826065,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8854699730873108,0.3777584135532379,0.3588950335979461,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.8812593817710876,0.3722687065601349,0.26140296459198,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687927246094,0.8266635537147522,0.305046945810318,0.2906036376953125,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.7406739592552185,0.2176372408866882,0.9884634017944336,284.6690979003906,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1333312988281,284.6712646484375,1.0,0.5074177980422974,1.0,1.0,0.0,1.0,-2.6854324340820312,2.6854264736175537,5.787338977825129e-06,2.069021463394165,0.8594725728034973,0.8594725728034973,0.0,118.26905059814452,91.0,29545.630859375,-0.0,1647.52001953125,1.0,281.5403137207031,283.55499267578125,291.0291442871094,292.91485595703125,293.1499938964844,293.1499938964844,281.8500061035156,36692.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073467016220093,1.0,0.0,0.0,3.4955718517303467,3.495596408843994,8.153231192409294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.38818359375,0.0,1449.5941162109375,1895.4371337890625,0.0,2538.781005859375,0.8854711651802063,1.0,0.0,3.0,1.0,0.0
12308580,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.914154291152954,0.37490975856781,0.3380055725574493,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9187517762184144,0.3802315294742584,0.3606362342834472,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9131907224655152,0.3739828169345855,0.2621606886386871,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8541049957275391,0.3069636523723602,0.2918335497379303,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7654414772987366,0.2188594043254852,0.9912312626838684,284.86700439453125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15142822265625,284.8687744140625,1.0,0.5001614093780518,1.0,1.0,0.0,1.0,-2.693901777267456,2.6938960552215576,5.823901574331103e-06,2.075546979904175,0.859977126121521,0.859977126121521,0.0,105.84485626220705,79.0,28593.892578125,-0.0,1602.694580078125,1.0,281.84039306640625,283.7997741699219,291.016845703125,292.84478759765625,293.1499938964844,293.1499938964844,282.1499938964844,36371.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914459705352783,1.0,0.0,0.0,3.4810616970062256,3.481086015701294,8.085683589342807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.40283203125,0.0,1431.4996337890625,1895.4371337890625,0.0,2393.4892578125,0.881949782371521,1.0,0.0,3.0,1.0,0.0
