time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308640,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.914154291152954,0.37490975856781,0.3380055725574493,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9187517762184144,0.3802315294742584,0.3606362342834472,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9131907224655152,0.3739828169345855,0.2621606886386871,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8541049957275391,0.3069636523723602,0.2918335497379303,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7654414772987366,0.2188594043254852,0.9912312626838684,284.86700439453125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15142822265625,284.8687744140625,1.0,0.5001614093780518,1.0,1.0,0.0,1.0,-2.693901777267456,2.6938960552215576,5.823901574331103e-06,2.075546979904175,0.859977126121521,0.859977126121521,0.0,105.84485626220705,79.0,28593.892578125,-0.0,1602.694580078125,1.0,281.84039306640625,283.7997741699219,291.016845703125,292.84478759765625,293.1499938964844,293.1499938964844,282.1499938964844,36371.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914459705352783,1.0,0.0,0.0,3.4810616970062256,3.481086015701294,8.085683589342807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.40283203125,0.0,1431.4996337890625,1895.4371337890625,0.0,2393.4892578125,0.881949782371521,1.0,0.0,3.0,1.0,0.0
12308700,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.935331404209137,0.3756114542484283,0.3383323550224304,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9406567811965942,0.3815595805644989,0.3615804314613342,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9345675110816956,0.3749325573444366,0.26259246468544,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8713920712471008,0.3080030977725982,0.2925162315368652,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7810792922973633,0.2195455878973007,0.9929383397102356,285.0083312988281,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1603698730469,285.0180358886719,1.0,0.496613472700119,1.0,1.0,0.0,1.0,-2.6988189220428467,2.698813199996948,5.845210125698941e-06,2.0793490409851074,0.8617203831672668,0.8617203831672668,0.0,99.64491271972656,79.0,27801.9765625,-0.0,1581.1964111328125,1.0,282.0937194824219,283.98321533203125,290.9806823730469,292.7165832519531,293.1499938964844,293.1499938964844,282.1499938964844,36190.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815847992897034,1.0,0.0,0.0,3.478208303451538,3.4782326221466064,8.072433956840541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.05419921875,0.0,1427.1171875,1895.4371337890625,0.0,2304.381103515625,0.8812045454978943,1.0,0.0,3.0,1.0,0.0
12308760,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9594649076461792,0.3764237761497497,0.3388102948665619,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9648671746253968,0.3829872906208038,0.3626511693000793,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9589630961418152,0.3759878575801849,0.2631264626979828,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8923885226249695,0.30912846326828,0.2933046221733093,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7998664379119873,0.2203048318624496,0.9950434565544128,285.0608825683594,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1697998046875,285.0623474121094,1.0,0.4931465685367584,1.0,1.0,0.0,1.0,-2.704797744750977,2.704791784286499,5.871168468729593e-06,2.083970546722412,0.8630316257476807,0.8630316257476807,0.0,93.3593521118164,97.0,27682.640625,-0.0,1560.7242431640625,1.0,282.1405029296875,284.0389404296875,290.9990539550781,292.7734680175781,293.1499938964844,293.1499938964844,282.45001220703125,36038.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771895527839661,1.0,0.0,0.0,3.4789040088653564,3.478928327560425,8.075663231466024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.51171875,0.0,1426.7818603515625,1895.4371337890625,0.0,2264.94384765625,0.8811966180801392,1.0,0.0,3.0,1.0,0.0
12308820,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9663339257240297,0.3782300949096679,0.3402990996837616,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9724835157394408,0.3860256373882293,0.3653794229030609,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9662689566612244,0.3782818615436554,0.2646238505840301,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.8996949195861816,0.3115301132202148,0.2954504191875458,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.8062680959701538,0.2219413816928863,1.0018839836120603,285.271240234375,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.2732238769531,1.0,0.4957672655582428,1.0,1.0,0.0,1.0,-2.722455739974976,2.722449779510498,5.948083071416477e-06,2.097578287124634,0.8690077066421509,0.8690077066421509,0.0,92.53011322021484,115.0,26969.630859375,-0.0,1582.021484375,1.0,282.4401550292969,284.2829284667969,290.9800720214844,292.7076721191406,293.1499938964844,293.1499938964844,282.75,35685.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640302777290344,1.0,0.0,0.0,3.4896247386932373,3.4896490573883057,8.125512067636009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.01953125,0.0,1435.8978271484375,1895.4371337890625,0.0,2148.014892578125,0.8833401799201965,1.0,0.0,3.0,1.0,0.0
12308880,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9663339257240297,0.3782300949096679,0.3402990996837616,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9724835157394408,0.3860256373882293,0.3653794229030609,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9662689566612244,0.3782818615436554,0.2646238505840301,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.8996949195861816,0.3115301132202148,0.2954504191875458,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.8062680959701538,0.2219413816928863,1.0018839836120603,285.271240234375,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.2732238769531,1.0,0.4957672655582428,1.0,1.0,0.0,1.0,-2.722455739974976,2.722449779510498,5.948083071416477e-06,2.097578287124634,0.8690077066421509,0.8690077066421509,0.0,92.53011322021484,115.0,26969.630859375,-0.0,1582.021484375,1.0,282.4401550292969,284.2829284667969,290.9800720214844,292.7076721191406,293.1499938964844,293.1499938964844,282.75,35685.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640302777290344,1.0,0.0,0.0,3.4896247386932373,3.4896490573883057,8.125512067636009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.01953125,0.0,1435.8978271484375,1895.4371337890625,0.0,2148.014892578125,0.8833401799201965,1.0,0.0,3.0,1.0,0.0
12308940,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941711425781,0.9467489719390868,0.3803403377532959,0.3423370718955993,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49420166015625,0.9545704126358032,0.38933926820755,0.3686639368534088,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941711425781,0.947114646434784,0.3808590769767761,0.2665376365184784,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.8829866051673889,0.3141493201255798,0.2980994582176208,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.7912905216217041,0.2237283438444137,1.0108267068862915,285.4942321777344,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.206298828125,285.4959411621094,1.0,0.5036525726318359,1.0,1.0,0.0,1.0,-2.7450783252716064,2.745072364807129,6.047540864528855e-06,2.115099668502808,0.8780988454818726,0.8780988454818726,0.0,99.27726745605467,133.0,26359.427734375,-0.0,1646.2078857421875,1.0,282.7401733398437,284.5297241210937,290.96343994140625,292.6530456542969,293.1499938964844,293.1499938964844,283.04998779296875,35325.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526791095733643,1.0,0.0,0.0,3.5137360095977783,3.513760566711426,8.238184818765149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.45654296875,0.0,1459.7117919921875,1895.4371337890625,0.0,2048.673583984375,0.8885068297386169,1.0,0.0,3.0,1.0,0.0
12309000,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941711425781,0.9467489719390868,0.3803403377532959,0.3423370718955993,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49420166015625,0.9545704126358032,0.38933926820755,0.3686639368534088,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941711425781,0.947114646434784,0.3808590769767761,0.2665376365184784,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.8829866051673889,0.3141493201255798,0.2980994582176208,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.7912905216217041,0.2237283438444137,1.0108267068862915,285.4942321777344,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.206298828125,285.4959411621094,1.0,0.5036525726318359,1.0,1.0,0.0,1.0,-2.7450783252716064,2.745072364807129,6.047540864528855e-06,2.115099668502808,0.8780988454818726,0.8780988454818726,0.0,99.27726745605467,133.0,26359.427734375,-0.0,1646.2078857421875,1.0,282.7401733398437,284.5297241210937,290.96343994140625,292.6530456542969,293.1499938964844,293.1499938964844,283.04998779296875,35325.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526791095733643,1.0,0.0,0.0,3.5137360095977783,3.513760566711426,8.238184818765149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.45654296875,0.0,1459.7117919921875,1895.4371337890625,0.0,2048.673583984375,0.8885068297386169,1.0,0.0,3.0,1.0,0.0
12309060,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.713623046875,0.9154990315437316,0.3826765418052673,0.3447588980197906,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.9244706630706788,0.3928653299808502,0.3723334968090057,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.916271448135376,0.3836520910263061,0.2687388658523559,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.8583863377571106,0.3169341385364532,0.3010874390602112,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.7689744830131531,0.2256211042404174,1.0211035013198853,285.71368408203125,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.7152404785156,1.0,0.5147525668144226,1.0,1.0,0.0,1.0,-2.7709829807281494,2.7709767818450928,6.1625009948329534e-06,2.1351912021636963,0.8900933861732483,0.8900933861732483,0.0,110.51231384277344,151.0,25776.986328125,-0.0,1737.5220947265625,1.0,283.0404663085937,284.7726745605469,290.9446105957031,292.5994873046875,293.1499938964844,293.1499938964844,283.1499938964844,34988.0703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742803692817688,1.0,0.0,0.0,3.5503318309783936,3.550356864929199,8.410681857640157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.1708984375,0.0,1497.9588623046875,1895.4371337890625,0.0,1963.5234375,0.894528865814209,1.0,0.0,3.0,1.0,0.0
12309120,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.713623046875,0.9154990315437316,0.3826765418052673,0.3447588980197906,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.9244706630706788,0.3928653299808502,0.3723334968090057,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.916271448135376,0.3836520910263061,0.2687388658523559,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.8583863377571106,0.3169341385364532,0.3010874390602112,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.7689744830131531,0.2256211042404174,1.0211035013198853,285.71368408203125,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.7152404785156,1.0,0.5147525668144226,1.0,1.0,0.0,1.0,-2.7709829807281494,2.7709767818450928,6.1625009948329534e-06,2.1351912021636963,0.8900933861732483,0.8900933861732483,0.0,110.51231384277344,151.0,25776.986328125,-0.0,1737.5220947265625,1.0,283.0404663085937,284.7726745605469,290.9446105957031,292.5994873046875,293.1499938964844,293.1499938964844,283.1499938964844,34988.0703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742803692817688,1.0,0.0,0.0,3.5503318309783936,3.550356864929199,8.410681857640157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.1708984375,0.0,1497.9588623046875,1895.4371337890625,0.0,1963.5234375,0.894528865814209,1.0,0.0,3.0,1.0,0.0
12309180,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897033691406,0.8855001330375671,0.3844368159770965,0.3470234274864197,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897033691406,0.8941748738288879,0.3960311710834503,0.3759728372097015,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897033691406,0.8865981101989746,0.3860147893428802,0.2708865404129028,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897033691406,0.8337157368659973,0.3194087445735931,0.3040626943111419,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78961181640625,0.7464205622673035,0.2272551357746124,1.0313881635665894,285.78973388671875,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.236328125,285.7899169921875,1.0,0.5275965332984924,1.0,1.0,0.0,1.0,-2.7965991497039795,2.796592712402344,6.277420197875472e-06,2.155139684677124,0.901955246925354,0.901955246925354,0.0,124.8987274169922,169.0,25594.580078125,-0.0,1845.051513671875,1.0,283.1465759277344,284.8572692871094,290.9631042480469,292.63311767578125,293.1499938964844,293.1499938964844,283.04998779296875,34456.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744728684425354,1.0,0.0,0.0,3.5746119022369385,3.574636936187744,8.526113788320799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.38818359375,0.0,1521.4896240234375,1895.4371337890625,0.0,1980.023193359375,0.9032574892044068,1.0,0.0,3.0,1.0,0.0
12309240,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897033691406,0.8855001330375671,0.3844368159770965,0.3470234274864197,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897033691406,0.8941748738288879,0.3960311710834503,0.3759728372097015,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897033691406,0.8865981101989746,0.3860147893428802,0.2708865404129028,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7897033691406,0.8337157368659973,0.3194087445735931,0.3040626943111419,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78961181640625,0.7464205622673035,0.2272551357746124,1.0313881635665894,285.78973388671875,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.236328125,285.7899169921875,1.0,0.5275965332984924,1.0,1.0,0.0,1.0,-2.7965991497039795,2.796592712402344,6.277420197875472e-06,2.155139684677124,0.901955246925354,0.901955246925354,0.0,124.8987274169922,169.0,25594.580078125,-0.0,1845.051513671875,1.0,283.1465759277344,284.8572692871094,290.9631042480469,292.63311767578125,293.1499938964844,293.1499938964844,283.04998779296875,34456.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744728684425354,1.0,0.0,0.0,3.5746119022369385,3.574636936187744,8.526113788320799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.38818359375,0.0,1521.4896240234375,1895.4371337890625,0.0,1980.023193359375,0.9032574892044068,1.0,0.0,3.0,1.0,0.0
12309300,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.8712305426597595,0.3848045170307159,0.3478509187698364,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72930908203125,0.880217432975769,0.3972475528717041,0.3775801062583923,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.8725558519363403,0.3867768943309784,0.2717748582363128,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.821887195110321,0.320330798625946,0.3053721189498901,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73095703125,0.7357732653617859,0.2278131991624832,1.035859227180481,285.72918701171875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.23876953125,285.7249450683594,1.0,0.534281849861145,1.0,1.0,0.0,1.0,-2.807544469833374,2.8075380325317383,6.326932179945288e-06,2.163702249526977,0.906573474407196,0.906573474407196,0.0,133.06314086914062,169.0,25817.6015625,-0.0,1901.2308349609373,1.0,283.066650390625,284.78631591796875,290.99224853515625,292.7140197753906,293.1499938964844,293.1499938964844,283.04998779296875,34644.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75235515832901,1.0,0.0,0.0,3.605104684829712,3.6051299571990967,8.672195122017001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.24658203125,0.0,1557.78173828125,1895.4371337890625,0.0,2045.8609619140625,0.908629298210144,1.0,0.0,3.0,1.0,0.0
12309360,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983947753906,0.8573938012123108,0.3848007321357727,0.3483058512210846,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983947753906,0.866664707660675,0.3981765508651733,0.378904640674591,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983947753906,0.8589684963226318,0.3872154355049133,0.2724235355854034,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985778808594,0.8099159598350525,0.3209987580776214,0.3064402937889099,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7253837585449219,0.228151798248291,1.039402723312378,285.6983337402344,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.23834228515625,285.69683837890625,1.0,0.540947437286377,1.0,1.0,0.0,1.0,-2.816009521484375,2.81600308418274,6.3653942561359145e-06,2.17034125328064,0.9112380743026732,0.9112380743026732,0.0,141.82394409179688,187.0,25830.7265625,-0.0,1956.7159423828125,1.0,283.0525207519531,284.7565612792969,290.9831237792969,292.7034606933594,293.1499938964844,293.1499938964844,282.75,34719.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758577287197113,1.0,0.0,0.0,3.627969980239868,3.627995491027832,8.782550366959185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.83349609375,0.0,1584.8944091796875,1895.4371337890625,0.0,2100.105712890625,0.9138996601104736,1.0,0.0,3.0,1.0,0.0
12309420,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8320305347442627,0.3833682537078857,0.3481355011463165,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8419127464294434,0.3989142775535583,0.3806781470775604,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.834150493144989,0.3868453204631805,0.2729927599430084,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506225585937,0.7855819463729858,0.3213519752025604,0.30781289935112,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7042158842086792,0.227990061044693,1.0434199571609497,285.4501647949219,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4472045898437,1.0,0.5538766384124756,1.0,1.0,0.0,1.0,-2.82511043548584,2.825103998184204,6.407102773664519e-06,2.1775825023651123,0.9159186482429504,0.9159186482429504,0.0,160.6531219482422,175.0,26414.052734375,-0.0,2062.057373046875,1.0,282.75830078125,284.4857482910156,290.9870910644531,292.7813415527344,293.1499938964844,293.1499938964844,282.45001220703125,35022.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808889150619507,1.0,0.0,0.0,3.664774179458618,3.66480016708374,8.961644653027179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.123046875,0.0,1630.5758056640625,1895.4371337890625,0.0,2298.125,0.9224767088890076,1.0,0.0,3.0,1.0,0.0
12309480,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8320305347442627,0.3833682537078857,0.3481355011463165,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8419127464294434,0.3989142775535583,0.3806781470775604,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.834150493144989,0.3868453204631805,0.2729927599430084,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506225585937,0.7855819463729858,0.3213519752025604,0.30781289935112,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7042158842086792,0.227990061044693,1.0434199571609497,285.4501647949219,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4472045898437,1.0,0.5538766384124756,1.0,1.0,0.0,1.0,-2.82511043548584,2.825103998184204,6.407102773664519e-06,2.1775825023651123,0.9159186482429504,0.9159186482429504,0.0,160.6531219482422,175.0,26414.052734375,-0.0,2062.057373046875,1.0,282.75830078125,284.4857482910156,290.9870910644531,292.7813415527344,293.1499938964844,293.1499938964844,282.45001220703125,35022.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808889150619507,1.0,0.0,0.0,3.664774179458618,3.66480016708374,8.961644653027179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.123046875,0.0,1630.5758056640625,1895.4371337890625,0.0,2298.125,0.9224767088890076,1.0,0.0,3.0,1.0,0.0
12309540,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.822102427482605,0.3808041512966156,0.3463163077831268,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.8332968354225159,0.3986207246780395,0.3808980584144592,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18878173828125,0.8249284625053406,0.3853701055049896,0.2723415493965149,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.7766309380531311,0.3207682371139526,0.3077428340911865,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.6953816413879395,0.2269657403230667,1.0410645008087158,285.18865966796875,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1854553222656,1.0,0.5568862557411194,1.0,1.0,0.0,1.0,-2.819504737854004,2.819498300552368,6.382094397849869e-06,2.173441171646118,0.9169914722442628,0.9169914722442628,0.0,167.907958984375,163.0,26880.970703125,-0.0,2087.716796875,1.0,282.45819091796875,284.2046813964844,290.9394226074219,292.7743225097656,293.1499938964844,293.1499938964844,282.1499938964844,35366.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981684803962708,1.0,0.0,0.0,3.6888911724090576,3.688917636871338,9.079981850845796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.751953125,0.0,1662.0875244140625,1895.4371337890625,0.0,2454.691650390625,0.9282074570655824,1.0,0.0,3.0,1.0,0.0
12309600,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.822102427482605,0.3808041512966156,0.3463163077831268,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.8332968354225159,0.3986207246780395,0.3808980584144592,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18878173828125,0.8249284625053406,0.3853701055049896,0.2723415493965149,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.7766309380531311,0.3207682371139526,0.3077428340911865,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.6953816413879395,0.2269657403230667,1.0410645008087158,285.18865966796875,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1854553222656,1.0,0.5568862557411194,1.0,1.0,0.0,1.0,-2.819504737854004,2.819498300552368,6.382094397849869e-06,2.173441171646118,0.9169914722442628,0.9169914722442628,0.0,167.907958984375,163.0,26880.970703125,-0.0,2087.716796875,1.0,282.45819091796875,284.2046813964844,290.9394226074219,292.7743225097656,293.1499938964844,293.1499938964844,282.1499938964844,35366.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981684803962708,1.0,0.0,0.0,3.6888911724090576,3.688917636871338,9.079981850845796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.751953125,0.0,1662.0875244140625,1895.4371337890625,0.0,2454.691650390625,0.9282074570655824,1.0,0.0,3.0,1.0,0.0
12309660,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8202863931655884,0.3779062330722809,0.3437698781490326,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8329495787620544,0.3978739082813263,0.3802720904350281,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8237997889518738,0.3834541738033294,0.2710624039173126,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7759599685668945,0.3197604417800903,0.3068659007549286,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6939982175827026,0.225517526268959,1.0349360704421997,284.9472961425781,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.18829345703125,284.9444580078125,1.0,0.5545499324798584,1.0,1.0,0.0,1.0,-2.8057403564453125,2.8057339191436768,6.319999101833673e-06,2.162860631942749,0.9149771928787231,0.9149771928787231,0.0,167.3267822265625,151.0,27428.876953125,-0.0,2062.277099609375,1.0,282.15777587890625,283.9337158203125,290.8872985839844,292.7521667480469,293.1499938964844,293.1499938964844,281.8500061035156,35711.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097301125526428,1.0,0.0,0.0,3.7002744674682617,3.700300931930542,9.136106200458016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.88525390625,0.0,1678.476806640625,1895.4371337890625,0.0,2560.7080078125,0.9310440421104432,1.0,0.0,3.0,1.0,0.0
12309720,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8202863931655884,0.3779062330722809,0.3437698781490326,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8329495787620544,0.3978739082813263,0.3802720904350281,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8237997889518738,0.3834541738033294,0.2710624039173126,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7759599685668945,0.3197604417800903,0.3068659007549286,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6939982175827026,0.225517526268959,1.0349360704421997,284.9472961425781,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.18829345703125,284.9444580078125,1.0,0.5545499324798584,1.0,1.0,0.0,1.0,-2.8057403564453125,2.8057339191436768,6.319999101833673e-06,2.162860631942749,0.9149771928787231,0.9149771928787231,0.0,167.3267822265625,151.0,27428.876953125,-0.0,2062.277099609375,1.0,282.15777587890625,283.9337158203125,290.8872985839844,292.7521667480469,293.1499938964844,293.1499938964844,281.8500061035156,35711.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097301125526428,1.0,0.0,0.0,3.7002744674682617,3.700300931930542,9.136106200458016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.88525390625,0.0,1678.476806640625,1895.4371337890625,0.0,2560.7080078125,0.9310440421104432,1.0,0.0,3.0,1.0,0.0
12309780,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.8233563899993896,0.3749524652957916,0.3409764170646667,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.8375129103660583,0.3969616591930389,0.3792714476585388,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.8275084495544434,0.3814080059528351,0.2695299088954925,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196960449219,0.7802112698554993,0.3185969889163971,0.3056239187717438,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.6970773339271545,0.2239062190055847,1.0270259380340576,284.71929931640625,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.71649169921875,1.0,0.5489891767501831,1.0,1.0,0.0,1.0,-2.788341760635376,2.78833532333374,6.241820301511325e-06,2.149430274963379,0.9100587368011476,0.9100587368011476,0.0,162.13038635253906,139.0,28007.748046875,-0.0,2009.212646484375,1.0,281.8580017089844,283.671630859375,290.8484191894531,292.7445373535156,293.1499938964844,293.1499938964844,281.54998779296875,36052.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189343214035034,1.0,0.0,0.0,3.699248552322388,3.699275016784668,9.13104088340333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.0625,0.0,1679.813232421875,1895.4371337890625,0.0,2645.69921875,0.9310535192489624,1.0,0.0,3.0,1.0,0.0
12309840,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.8233563899993896,0.3749524652957916,0.3409764170646667,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.8375129103660583,0.3969616591930389,0.3792714476585388,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.8275084495544434,0.3814080059528351,0.2695299088954925,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196960449219,0.7802112698554993,0.3185969889163971,0.3056239187717438,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.6970773339271545,0.2239062190055847,1.0270259380340576,284.71929931640625,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.71649169921875,1.0,0.5489891767501831,1.0,1.0,0.0,1.0,-2.788341760635376,2.78833532333374,6.241820301511325e-06,2.149430274963379,0.9100587368011476,0.9100587368011476,0.0,162.13038635253906,139.0,28007.748046875,-0.0,2009.212646484375,1.0,281.8580017089844,283.671630859375,290.8484191894531,292.7445373535156,293.1499938964844,293.1499938964844,281.54998779296875,36052.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189343214035034,1.0,0.0,0.0,3.699248552322388,3.699275016784668,9.13104088340333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.0625,0.0,1679.813232421875,1895.4371337890625,0.0,2645.69921875,0.9310535192489624,1.0,0.0,3.0,1.0,0.0
12309900,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55975341796875,0.8262910842895508,0.373469203710556,0.3395686745643616,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594482421875,0.8412414789199829,0.3964732885360718,0.3787179887294769,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.830760657787323,0.3803644478321075,0.2687356173992157,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56072998046875,0.7837796807289124,0.3179879784584045,0.3049480020999908,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56365966796875,0.6999121904373169,0.2230769097805023,1.0227829217910769,284.55926513671875,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1595153808594,284.5489196777344,1.0,0.5454366207122803,1.0,1.0,0.0,1.0,-2.7791190147399902,2.7791128158569336,6.200559710123343e-06,2.1423027515411377,0.9059019684791564,0.9059019684791564,0.0,158.38963317871094,139.0,28673.408203125,-0.0,1976.6556396484373,1.0,281.6001281738281,283.4752197265625,290.8613586425781,292.84234619140625,293.1499938964844,293.1499938964844,281.54998779296875,36240.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259629607200623,1.0,0.0,0.0,3.694114208221436,3.694140672683716,9.105712024393142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.63720703125,0.0,1675.0103759765625,1895.4371337890625,0.0,2710.8974609375,0.929985284805298,1.0,0.0,3.0,1.0,0.0
12309960,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969177246094,0.829738438129425,0.3719336092472076,0.3380304872989654,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4968566894531,0.8455695509910583,0.3959285616874695,0.3780478239059448,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.49688720703125,0.8345600366592407,0.3792664408683777,0.2678521573543548,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971618652344,0.7879251837730408,0.3173319399356842,0.3041746020317077,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4978332519531,0.7032477855682373,0.2222115993499755,1.0181856155395508,284.4967956542969,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1504211425781,284.4942932128906,1.0,0.541488766670227,1.0,1.0,0.0,1.0,-2.768949508666992,2.7689433097839355,6.155225946713472e-06,2.134445905685425,0.902211844921112,0.902211844921112,0.0,154.2278289794922,127.0,28629.234375,-0.0,1940.81298828125,1.0,281.55743408203125,283.41754150390625,290.81915283203125,292.7492370605469,293.1499938964844,293.1499938964844,281.25,36402.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277010321617126,1.0,0.0,0.0,3.685422420501709,3.685449123382568,9.062914045898652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.00244140625,0.0,1665.724853515625,1895.4371337890625,0.0,2727.054931640625,0.928162395954132,1.0,0.0,3.0,1.0,0.0
12310020,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8388078808784485,0.3688690364360809,0.3349782228469848,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2837829589844,0.8566308617591858,0.3948062062263489,0.3766710460186004,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838439941406,0.8444029092788696,0.3770587742328644,0.2660765349864959,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840881347656,0.7984535694122314,0.3159988224506378,0.3025920689105987,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847595214844,0.7117929458618164,0.2204780876636505,1.008836269378662,284.28375244140625,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.28125,1.0,0.5327869057655334,1.0,1.0,0.0,1.0,-2.7483556270599365,2.748349666595459,6.063910859666066e-06,2.118525505065918,0.891602635383606,0.891602635383606,0.0,144.7616729736328,115.0,29293.48046875,-0.0,1864.112060546875,1.0,281.2582092285156,283.1754455566406,290.7942199707031,292.763671875,293.1499938964844,293.1499938964844,281.54998779296875,36764.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370433449745178,1.0,0.0,0.0,3.658339977264404,3.6583662033081055,8.930204558055266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.56298828125,0.0,1635.987060546875,1895.4371337890625,0.0,2814.10400390625,0.9222760796546936,1.0,0.0,3.0,1.0,0.0
12310080,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8388078808784485,0.3688690364360809,0.3349782228469848,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2837829589844,0.8566308617591858,0.3948062062263489,0.3766710460186004,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838439941406,0.8444029092788696,0.3770587742328644,0.2660765349864959,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2840881347656,0.7984535694122314,0.3159988224506378,0.3025920689105987,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847595214844,0.7117929458618164,0.2204780876636505,1.008836269378662,284.28375244140625,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.28125,1.0,0.5327869057655334,1.0,1.0,0.0,1.0,-2.7483556270599365,2.748349666595459,6.063910859666066e-06,2.118525505065918,0.891602635383606,0.891602635383606,0.0,144.7616729736328,115.0,29293.48046875,-0.0,1864.112060546875,1.0,281.2582092285156,283.1754455566406,290.7942199707031,292.763671875,293.1499938964844,293.1499938964844,281.54998779296875,36764.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370433449745178,1.0,0.0,0.0,3.658339977264404,3.6583662033081055,8.930204558055266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.56298828125,0.0,1635.987060546875,1895.4371337890625,0.0,2814.10400390625,0.9222760796546936,1.0,0.0,3.0,1.0,0.0
12310140,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8532484173774719,0.3675963282585144,0.3329032063484192,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405212402344,0.8732832670211792,0.3950004279613495,0.3759982585906982,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8596484661102295,0.3763486444950104,0.264911949634552,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403991699219,0.8137184977531433,0.3157728016376495,0.3015876114368438,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400634765625,0.7238625884056091,0.2195978015661239,1.0015132427215576,284.4405212402344,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1300964355469,284.4414367675781,1.0,0.5236420631408691,1.0,1.0,0.0,1.0,-2.733633279800415,2.733627319335937,5.998746928526089e-06,2.107001781463623,0.8860813975334167,0.8860813975334167,0.0,133.53567504882812,103.0,28002.13671875,-0.0,1789.1639404296875,1.0,281.5419616699219,283.3827514648437,290.6468811035156,292.4732666015625,293.1499938964844,293.1499938964844,281.8500061035156,36747.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145129680633545,1.0,0.0,0.0,3.630164384841919,3.630190372467041,8.793177812549402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.62158203125,0.0,1602.547607421875,1895.4371337890625,0.0,2604.8134765625,0.9159138202667236,1.0,0.0,3.0,1.0,0.0
12310200,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8532484173774719,0.3675963282585144,0.3329032063484192,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405212402344,0.8732832670211792,0.3950004279613495,0.3759982585906982,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8596484661102295,0.3763486444950104,0.264911949634552,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403991699219,0.8137184977531433,0.3157728016376495,0.3015876114368438,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400634765625,0.7238625884056091,0.2195978015661239,1.0015132427215576,284.4405212402344,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1300964355469,284.4414367675781,1.0,0.5236420631408691,1.0,1.0,0.0,1.0,-2.733633279800415,2.733627319335937,5.998746928526089e-06,2.107001781463623,0.8860813975334167,0.8860813975334167,0.0,133.53567504882812,103.0,28002.13671875,-0.0,1789.1639404296875,1.0,281.5419616699219,283.3827514648437,290.6468811035156,292.4732666015625,293.1499938964844,293.1499938964844,281.8500061035156,36747.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145129680633545,1.0,0.0,0.0,3.630164384841919,3.630190372467041,8.793177812549402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.62158203125,0.0,1602.547607421875,1895.4371337890625,0.0,2604.8134765625,0.9159138202667236,1.0,0.0,3.0,1.0,0.0
12310260,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.8760741949081421,0.3678313195705414,0.3323778510093689,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234741210937,0.8983303308486938,0.3964938819408417,0.3766528367996216,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234436035156,0.8833167552947998,0.3770907819271087,0.2648504078388214,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6232604980469,0.8347727060317993,0.3167306184768677,0.3017527163028717,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6228332519531,0.7416160106658936,0.2197263985872268,0.9987249374389648,284.6234741210937,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.625244140625,1.0,0.5149124264717102,1.0,1.0,0.0,1.0,-2.730553388595581,2.7305474281311035,5.98511724092532e-06,2.1045713424682617,0.8820666670799255,0.8820666670799255,0.0,120.81011199951172,91.0,26827.904296875,-0.0,1725.2777099609375,1.0,281.8413391113281,283.6146545410156,290.5901794433594,292.31768798828125,293.1499938964844,293.1499938964844,282.1499938964844,36650.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866477966308594,1.0,0.0,0.0,3.606337070465088,3.606362819671631,8.678125027472561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.03759765625,0.0,1574.0345458984375,1895.4371337890625,0.0,2350.02734375,0.9104411602020264,1.0,0.0,3.0,1.0,0.0
12310320,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.8760741949081421,0.3678313195705414,0.3323778510093689,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234741210937,0.8983303308486938,0.3964938819408417,0.3766528367996216,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234436035156,0.8833167552947998,0.3770907819271087,0.2648504078388214,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6232604980469,0.8347727060317993,0.3167306184768677,0.3017527163028717,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6228332519531,0.7416160106658936,0.2197263985872268,0.9987249374389648,284.6234741210937,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.625244140625,1.0,0.5149124264717102,1.0,1.0,0.0,1.0,-2.730553388595581,2.7305474281311035,5.98511724092532e-06,2.1045713424682617,0.8820666670799255,0.8820666670799255,0.0,120.81011199951172,91.0,26827.904296875,-0.0,1725.2777099609375,1.0,281.8413391113281,283.6146545410156,290.5901794433594,292.31768798828125,293.1499938964844,293.1499938964844,282.1499938964844,36650.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866477966308594,1.0,0.0,0.0,3.606337070465088,3.606362819671631,8.678125027472561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.03759765625,0.0,1574.0345458984375,1895.4371337890625,0.0,2350.02734375,0.9104411602020264,1.0,0.0,3.0,1.0,0.0
12310380,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.9076903462409972,0.368790328502655,0.332600474357605,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.9346538782119752,0.3986776769161224,0.3780426383018493,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9164356589317322,0.3786205351352691,0.2654089331626892,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.8635263442993164,0.3183832168579101,0.302641898393631,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.7666872143745422,0.220496267080307,0.9990469217300416,284.8171691894531,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8186340332031,1.0,0.506757378578186,1.0,1.0,0.0,1.0,-2.734612464904785,2.734606504440308,6.002990630804561e-06,2.107730865478516,0.8790414929389954,0.8790414929389954,0.0,107.68740844726562,79.0,25792.28125,-0.0,1670.1424560546875,1.0,282.14141845703125,283.8570556640625,290.5764465332031,292.2318725585937,293.1499938964844,293.1499938964844,282.45001220703125,36545.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622149586677551,1.0,0.0,0.0,3.586012840270996,3.58603835105896,8.580586836615112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.111328125,0.0,1549.8287353515625,1895.4371337890625,0.0,2132.028564453125,0.9057679772377014,1.0,0.0,3.0,1.0,0.0
12310440,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.9076903462409972,0.368790328502655,0.332600474357605,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.9346538782119752,0.3986776769161224,0.3780426383018493,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9164356589317322,0.3786205351352691,0.2654089331626892,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.8635263442993164,0.3183832168579101,0.302641898393631,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.7666872143745422,0.220496267080307,0.9990469217300416,284.8171691894531,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8186340332031,1.0,0.506757378578186,1.0,1.0,0.0,1.0,-2.734612464904785,2.734606504440308,6.002990630804561e-06,2.107730865478516,0.8790414929389954,0.8790414929389954,0.0,107.68740844726562,79.0,25792.28125,-0.0,1670.1424560546875,1.0,282.14141845703125,283.8570556640625,290.5764465332031,292.2318725585937,293.1499938964844,293.1499938964844,282.45001220703125,36545.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622149586677551,1.0,0.0,0.0,3.586012840270996,3.58603835105896,8.580586836615112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.111328125,0.0,1549.8287353515625,1895.4371337890625,0.0,2132.028564453125,0.9057679772377014,1.0,0.0,3.0,1.0,0.0
