time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310500,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.929125726222992,0.3694113492965698,0.3328294157981872,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9567952156066896,0.3999143838882446,0.3788732290267944,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9386900067329408,0.3795471489429474,0.2658020853996277,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8818631768226624,0.3193619549274444,0.3032355904579162,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7827545404434204,0.2210322767496109,0.9999253153800964,284.96002197265625,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1607971191406,284.9693908691406,1.0,0.5028768181800842,1.0,1.0,0.0,1.0,-2.738125801086426,2.738119840621948,6.018506155669456e-06,2.1104769706726074,0.878572404384613,0.878572404384613,0.0,101.17001342773438,79.0,24952.744140625,-0.0,1644.882080078125,1.0,282.39666748046875,284.0437316894531,290.5433959960937,292.1034851074219,293.1499938964844,293.1499938964844,282.45001220703125,36466.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489748001098633,1.0,0.0,0.0,3.5774190425872803,3.577444314956665,8.539508939975349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.12353515625,0.0,1539.4189453125,1895.4371337890625,0.0,2016.588134765625,0.9038050770759584,1.0,0.0,3.0,1.0,0.0
12310560,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9544795155525208,0.3701575696468353,0.3332335948944092,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9798166155815125,0.401266872882843,0.3798583149909973,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9636255502700806,0.3806003928184509,0.2663215100765228,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9040204286575316,0.3204522132873535,0.3039709627628326,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8021440505981445,0.2216738909482956,1.0013885498046875,285.0111083984375,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.16961669921875,285.01251220703125,1.0,0.4991431534290313,1.0,1.0,0.0,1.0,-2.743060111999512,2.743053913116455,6.040309472155059e-06,2.114323377609253,0.8773081302642822,0.8773081302642822,0.0,94.5998764038086,97.0,24809.56640625,-0.0,1621.3729248046875,1.0,282.44146728515625,284.0988464355469,290.5689392089844,292.16473388671875,293.1499938964844,293.1499938964844,282.75,36412.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421960234642029,1.0,0.0,0.0,3.57051420211792,3.5705394744873047,8.506577273692528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.2646484375,0.0,1531.158935546875,1895.4371337890625,0.0,1958.325439453125,0.9021616578102112,1.0,0.0,3.0,1.0,0.0
12310620,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352294921875,0.9628973603248596,0.3719204664230346,0.3346490859985351,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.9875869750976562,0.4042254388332367,0.3824779987335205,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.9720830917358398,0.3829773962497711,0.2678490281105041,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.9131903648376464,0.3228678405284881,0.3060918748378753,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8094386458396912,0.2231733202934265,1.0074117183685305,285.2353515625,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878356933594,285.2377319335937,1.0,0.5013571381568909,1.0,1.0,0.0,1.0,-2.7595231533050537,2.759516954421997,6.113150902820053e-06,2.1270687580108643,0.8775341510772705,0.8775341510772705,0.0,93.37371063232422,115.0,24095.486328125,-0.0,1639.6689453125,1.0,282.7408752441406,284.3534545898437,290.5604553222656,292.10906982421875,293.1499938964844,293.1499938964844,283.04998779296875,36231.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257136702537537,1.0,0.0,0.0,3.5615038871765137,3.56152892112732,8.463697440674878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.07421875,0.0,1519.6151123046875,1895.4371337890625,0.0,1819.2857666015625,0.8999907970428467,1.0,0.0,3.0,1.0,0.0
12310680,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352294921875,0.9628973603248596,0.3719204664230346,0.3346490859985351,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.9875869750976562,0.4042254388332367,0.3824779987335205,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.9720830917358398,0.3829773962497711,0.2678490281105041,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.9131903648376464,0.3228678405284881,0.3060918748378753,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8094386458396912,0.2231733202934265,1.0074117183685305,285.2353515625,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878356933594,285.2377319335937,1.0,0.5013571381568909,1.0,1.0,0.0,1.0,-2.7595231533050537,2.759516954421997,6.113150902820053e-06,2.1270687580108643,0.8775341510772705,0.8775341510772705,0.0,93.37371063232422,115.0,24095.486328125,-0.0,1639.6689453125,1.0,282.7408752441406,284.3534545898437,290.5604553222656,292.10906982421875,293.1499938964844,293.1499938964844,283.04998779296875,36231.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257136702537537,1.0,0.0,0.0,3.5615038871765137,3.56152892112732,8.463697440674878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.07421875,0.0,1519.6151123046875,1895.4371337890625,0.0,1819.2857666015625,0.8999907970428467,1.0,0.0,3.0,1.0,0.0
12310740,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.9435879588127136,0.3739784955978393,0.3366382122039795,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.9719743728637696,0.4074510633945465,0.3856752514839172,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.9541425108909608,0.38563933968544,0.2698172628879547,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627990722656,0.8961067199707031,0.325521320104599,0.3087622821331024,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.7948029041290283,0.2248798012733459,1.0159022808074951,285.46307373046875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.205810546875,285.4649963378906,1.0,0.5089558362960815,1.0,1.0,0.0,1.0,-2.7815306186676025,2.781524419784546,6.211369964148616e-06,2.1441824436187744,0.879602313041687,0.879602313041687,0.0,99.87588500976562,133.0,23421.44140625,-0.0,1703.02880859375,1.0,283.040771484375,284.6092529296875,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36026.12109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123459577560425,1.0,0.0,0.0,3.560112714767456,3.5601377487182617,8.457087119495554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.0869140625,0.0,1516.5400390625,1895.4371337890625,0.0,1709.5140380859375,0.8975212574005127,1.0,0.0,3.0,1.0,0.0
12310800,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.9435879588127136,0.3739784955978393,0.3366382122039795,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.9719743728637696,0.4074510633945465,0.3856752514839172,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.9541425108909608,0.38563933968544,0.2698172628879547,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627990722656,0.8961067199707031,0.325521320104599,0.3087622821331024,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.7948029041290283,0.2248798012733459,1.0159022808074951,285.46307373046875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.205810546875,285.4649963378906,1.0,0.5089558362960815,1.0,1.0,0.0,1.0,-2.7815306186676025,2.781524419784546,6.211369964148616e-06,2.1441824436187744,0.879602313041687,0.879602313041687,0.0,99.87588500976562,133.0,23421.44140625,-0.0,1703.02880859375,1.0,283.040771484375,284.6092529296875,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36026.12109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123459577560425,1.0,0.0,0.0,3.560112714767456,3.5601377487182617,8.457087119495554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.0869140625,0.0,1516.5400390625,1895.4371337890625,0.0,1709.5140380859375,0.8975212574005127,1.0,0.0,3.0,1.0,0.0
12310860,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.910606324672699,0.3754898905754089,0.3385685384273529,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.941606879234314,0.410296231508255,0.3889083564281463,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.9216550588607788,0.3878772854804992,0.2717959582805633,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8692572116851807,0.3278716206550598,0.3115091621875763,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.7709659337997437,0.2263785004615783,1.0250011682510376,285.5497741699219,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2186889648437,285.5505065917969,1.0,0.519696056842804,1.0,1.0,0.0,1.0,-2.804353713989258,2.804347515106201,6.314240181382047e-06,2.162015199661255,0.8804798126220703,0.8804798126220703,0.0,111.32904052734376,151.0,23173.0234375,-0.0,1792.2637939453125,1.0,283.1465759277344,284.70819091796875,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35589.94140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125697135925293,1.0,0.0,0.0,3.5429494380950928,3.5429744720458984,8.375740776500606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.77587890625,0.0,1494.060791015625,1895.4371337890625,0.0,1711.327880859375,0.8919327855110168,1.0,0.0,3.0,1.0,0.0
12310920,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.910606324672699,0.3754898905754089,0.3385685384273529,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.941606879234314,0.410296231508255,0.3889083564281463,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.9216550588607788,0.3878772854804992,0.2717959582805633,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8692572116851807,0.3278716206550598,0.3115091621875763,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.7709659337997437,0.2263785004615783,1.0250011682510376,285.5497741699219,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2186889648437,285.5505065917969,1.0,0.519696056842804,1.0,1.0,0.0,1.0,-2.804353713989258,2.804347515106201,6.314240181382047e-06,2.162015199661255,0.8804798126220703,0.8804798126220703,0.0,111.32904052734376,151.0,23173.0234375,-0.0,1792.2637939453125,1.0,283.1465759277344,284.70819091796875,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35589.94140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125697135925293,1.0,0.0,0.0,3.5429494380950928,3.5429744720458984,8.375740776500606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.77587890625,0.0,1494.060791015625,1895.4371337890625,0.0,1711.327880859375,0.8919327855110168,1.0,0.0,3.0,1.0,0.0
12310980,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592956542969,0.878624677658081,0.3761026263236999,0.3398473262786865,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592956542969,0.9062680602073668,0.4124227166175842,0.3916395008563995,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592956542969,0.8887620568275452,0.3893332183361053,0.2733588814735412,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592956542969,0.8415281176567078,0.3296111822128296,0.3138557076454162,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55926513671875,0.7462726831436157,0.2273923009634018,1.032773733139038,285.5592956542969,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.55938720703125,1.0,0.5318850874900818,1.0,1.0,0.0,1.0,-2.8232181072235107,2.823211669921875,6.400012807716848e-06,2.1768038272857666,0.8796603679656982,0.8796603679656982,0.0,126.23095703125,169.0,23103.1796875,-0.0,1893.2425537109373,1.0,283.14990234375,284.7238464355469,290.57879638671875,292.11834716796875,293.1499938964844,293.1499938964844,283.1499938964844,34935.90625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201030254364014,1.0,0.0,0.0,3.5072145462036133,3.5072388648986816,8.207633754864219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.52099609375,0.0,1449.740234375,1895.4371337890625,0.0,1772.8692626953125,0.8827793002128601,1.0,0.0,3.0,1.0,0.0
12311040,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592956542969,0.878624677658081,0.3761026263236999,0.3398473262786865,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592956542969,0.9062680602073668,0.4124227166175842,0.3916395008563995,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592956542969,0.8887620568275452,0.3893332183361053,0.2733588814735412,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592956542969,0.8415281176567078,0.3296111822128296,0.3138557076454162,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55926513671875,0.7462726831436157,0.2273923009634018,1.032773733139038,285.5592956542969,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.55938720703125,1.0,0.5318850874900818,1.0,1.0,0.0,1.0,-2.8232181072235107,2.823211669921875,6.400012807716848e-06,2.1768038272857666,0.8796603679656982,0.8796603679656982,0.0,126.23095703125,169.0,23103.1796875,-0.0,1893.2425537109373,1.0,283.14990234375,284.7238464355469,290.57879638671875,292.11834716796875,293.1499938964844,293.1499938964844,283.1499938964844,34935.90625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201030254364014,1.0,0.0,0.0,3.5072145462036133,3.5072388648986816,8.207633754864219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.52099609375,0.0,1449.740234375,1895.4371337890625,0.0,1772.8692626953125,0.8827793002128601,1.0,0.0,3.0,1.0,0.0
12311100,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.8639242053031921,0.3761843144893646,0.3402719497680664,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8912386894226074,0.4132819473743438,0.3928151726722717,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8740139007568359,0.3898463845252991,0.2739886939525604,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.8289355635643005,0.3303002119064331,0.3148674964904785,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.7350932955741882,0.2277420908212661,1.0360407829284668,285.5643920898437,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2242126464844,285.56463623046875,1.0,0.5381984710693359,1.0,1.0,0.0,1.0,-2.831043004989624,2.8310365676879883,6.435770046664402e-06,2.1829423904418945,0.8788584470748901,0.8788584470748901,0.0,134.5076904296875,169.0,23047.70703125,-0.0,1945.6282958984373,1.0,283.1499938964844,284.7333068847656,290.5638732910156,292.1056823730469,293.1499938964844,293.1499938964844,283.1499938964844,34412.19140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232539057731628,1.0,0.0,0.0,3.477370262145996,3.4773943424224854,8.068544730122085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.65576171875,0.0,1413.531982421875,1895.4371337890625,0.0,1798.8768310546875,0.8780739307403564,1.0,0.0,3.0,1.0,0.0
12311160,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.8505505323410034,0.3761812746524811,0.340618371963501,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.8773803114891052,0.4140516519546509,0.3939079344272613,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.860515296459198,0.3902706503868103,0.274556040763855,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.8171927332878113,0.3309076726436615,0.3158053159713745,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660095214844,0.7247706651687622,0.2280157506465912,1.0389912128448486,285.5660705566406,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2237854003906,285.56622314453125,1.0,0.5445654392242432,1.0,1.0,0.0,1.0,-2.8381292819976807,2.838122844696045,6.46824128125445e-06,2.1885030269622803,0.8777399063110352,0.8777399063110352,0.0,143.12294006347656,187.0,23002.1953125,-0.0,1998.732177734375,1.0,283.1499938964844,284.7382202148437,290.5440368652344,292.0858764648437,293.1499938964844,293.1499938964844,283.1499938964844,34166.671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725416898727417,1.0,0.0,0.0,3.460141181945801,3.460164785385132,7.988788297552674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.31201171875,0.0,1393.2962646484375,1895.4371337890625,0.0,1816.8184814453125,0.8709530830383301,1.0,0.0,3.0,1.0,0.0
12311220,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750732421875,0.8276886343955994,0.3760386705398559,0.3411793112754822,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750732421875,0.8534929156303406,0.4154247343540191,0.3959326446056366,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750732421875,0.8374884724617004,0.3909649848937988,0.2755775451660156,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750427246094,0.7949188351631165,0.3319698274135589,0.3175356686115265,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57501220703125,0.7052426338195801,0.2284154593944549,1.044241189956665,285.5750732421875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2214050292969,285.5752868652344,1.0,0.5572956204414368,1.0,1.0,0.0,1.0,-2.850856065750122,2.8508493900299072,6.526770448544994e-06,2.1984925270080566,0.8748580813407898,0.8748580813407898,0.0,160.9499053955078,175.0,22880.826171875,-0.0,2106.2001953125,1.0,283.1499938964844,284.755615234375,290.5008239746094,292.0360412597656,293.1499938964844,293.1499938964844,283.1499938964844,33317.64453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269855737686157,1.0,0.0,0.0,3.404205083847046,3.4042282104492188,7.732585913799994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.79638671875,0.0,1328.5328369140625,1895.4371337890625,0.0,1829.8751220703125,0.8570390939712524,1.0,0.0,3.0,1.0,0.0
12311280,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750732421875,0.8276886343955994,0.3760386705398559,0.3411793112754822,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750732421875,0.8534929156303406,0.4154247343540191,0.3959326446056366,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750732421875,0.8374884724617004,0.3909649848937988,0.2755775451660156,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750427246094,0.7949188351631165,0.3319698274135589,0.3175356686115265,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57501220703125,0.7052426338195801,0.2284154593944549,1.044241189956665,285.5750732421875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2214050292969,285.5752868652344,1.0,0.5572956204414368,1.0,1.0,0.0,1.0,-2.850856065750122,2.8508493900299072,6.526770448544994e-06,2.1984925270080566,0.8748580813407898,0.8748580813407898,0.0,160.9499053955078,175.0,22880.826171875,-0.0,2106.2001953125,1.0,283.1499938964844,284.755615234375,290.5008239746094,292.0360412597656,293.1499938964844,293.1499938964844,283.1499938964844,33317.64453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269855737686157,1.0,0.0,0.0,3.404205083847046,3.4042282104492188,7.732585913799994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.79638671875,0.0,1328.5328369140625,1895.4371337890625,0.0,1829.8751220703125,0.8570390939712524,1.0,0.0,3.0,1.0,0.0
12311340,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844116210937,0.8213266730308533,0.375826358795166,0.341197520494461,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844421386719,0.8476473093032837,0.4166674613952636,0.3973360359668731,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844116210937,0.8315637707710266,0.3915592730045318,0.2761579155921936,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844116210937,0.7891262173652649,0.3329188525676727,0.3186604082584381,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843811035156,0.6996464729309082,0.2287108898162841,1.0466489791870115,285.5844421386719,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2182312011719,285.5845947265625,1.0,0.5609134435653687,1.0,1.0,0.0,1.0,-2.857515573501587,2.857509136199951,6.557782398886047e-06,2.203845977783203,0.871040403842926,0.871040403842926,0.0,166.67935180664062,163.0,22718.056640625,-0.0,2145.266845703125,1.0,283.1499938964844,284.774169921875,290.4621887207031,291.9864196777344,293.1499938964844,293.1499938964844,283.1499938964844,32425.71875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258954048156738,1.0,0.0,0.0,3.341370820999145,3.341393232345581,7.449766599165741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.59033203125,0.0,1258.5540771484375,1895.4371337890625,0.0,1820.79736328125,0.8415122628211975,1.0,0.0,3.0,1.0,0.0
12311400,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844116210937,0.8213266730308533,0.375826358795166,0.341197520494461,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844421386719,0.8476473093032837,0.4166674613952636,0.3973360359668731,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844116210937,0.8315637707710266,0.3915592730045318,0.2761579155921936,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844116210937,0.7891262173652649,0.3329188525676727,0.3186604082584381,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843811035156,0.6996464729309082,0.2287108898162841,1.0466489791870115,285.5844421386719,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2182312011719,285.5845947265625,1.0,0.5609134435653687,1.0,1.0,0.0,1.0,-2.857515573501587,2.857509136199951,6.557782398886047e-06,2.203845977783203,0.871040403842926,0.871040403842926,0.0,166.67935180664062,163.0,22718.056640625,-0.0,2145.266845703125,1.0,283.1499938964844,284.774169921875,290.4621887207031,291.9864196777344,293.1499938964844,293.1499938964844,283.1499938964844,32425.71875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258954048156738,1.0,0.0,0.0,3.341370820999145,3.341393232345581,7.449766599165741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.59033203125,0.0,1258.5540771484375,1895.4371337890625,0.0,1820.79736328125,0.8415122628211975,1.0,0.0,3.0,1.0,0.0
12311460,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8236163258552551,0.3756642639636993,0.3409579992294311,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8510065078735352,0.4178869426250458,0.3983985781669616,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8343967795372009,0.392171710729599,0.2765143811702728,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.7924218773841858,0.3338667750358581,0.3194638192653656,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946655273437,0.7022656798362732,0.2290290743112564,1.047620177268982,285.5947570800781,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154541015625,285.5950012207031,1.0,0.5598908066749573,1.0,1.0,0.0,1.0,-2.86106824874878,2.861061811447144,6.574402050318895e-06,2.2067222595214844,0.8663418292999268,0.8663418292999268,0.0,164.66964721679688,151.0,22531.853515625,-0.0,2141.462646484375,1.0,283.1499938964844,284.7945556640625,290.4295349121094,291.9409484863281,293.1499938964844,293.1499938964844,283.1499938964844,31506.541015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233433127403259,1.0,0.0,0.0,3.272603750228882,3.272624969482422,7.146281859604642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.73095703125,0.0,1185.132080078125,1895.4371337890625,0.0,1799.6168212890625,0.8246050477027893,1.0,0.0,3.0,1.0,0.0
12311520,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8236163258552551,0.3756642639636993,0.3409579992294311,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8510065078735352,0.4178869426250458,0.3983985781669616,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.8343967795372009,0.392171710729599,0.2765143811702728,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.7924218773841858,0.3338667750358581,0.3194638192653656,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946655273437,0.7022656798362732,0.2290290743112564,1.047620177268982,285.5947570800781,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154541015625,285.5950012207031,1.0,0.5598908066749573,1.0,1.0,0.0,1.0,-2.86106824874878,2.861061811447144,6.574402050318895e-06,2.2067222595214844,0.8663418292999268,0.8663418292999268,0.0,164.66964721679688,151.0,22531.853515625,-0.0,2141.462646484375,1.0,283.1499938964844,284.7945556640625,290.4295349121094,291.9409484863281,293.1499938964844,293.1499938964844,283.1499938964844,31506.541015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233433127403259,1.0,0.0,0.0,3.272603750228882,3.272624969482422,7.146281859604642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.73095703125,0.0,1185.132080078125,1895.4371337890625,0.0,1799.6168212890625,0.8246050477027893,1.0,0.0,3.0,1.0,0.0
12311580,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073913574219,0.8309930562973022,0.3755640685558319,0.340614914894104,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.607421875,0.8599177598953247,0.4191066324710846,0.3992916643619537,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.607421875,0.8424658179283142,0.3928226828575134,0.276773065328598,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073913574219,0.8011026382446289,0.3348396420478821,0.3201205730438232,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072998046875,0.7097298502922058,0.2294071316719055,1.0480419397354126,285.607421875,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132263183594,285.6077575683594,1.0,0.5561705827713013,1.0,1.0,0.0,1.0,-2.863337516784668,2.863331079483032,6.585096798517043e-06,2.208590269088745,0.8608524799346924,0.8608524799346924,0.0,158.38156127929688,139.0,22335.75390625,-0.0,2114.591064453125,1.0,283.1499938964844,284.8177185058594,290.4014587402344,291.8997802734375,293.1499938964844,293.1499938964844,283.1499938964844,30567.44140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201676368713379,1.0,0.0,0.0,3.1986451148986816,3.1986656188964844,6.826929848102736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.615234375,0.0,1109.658935546875,1895.4371337890625,0.0,1773.401123046875,0.8064922094345093,1.0,0.0,3.0,1.0,0.0
12311640,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073913574219,0.8309930562973022,0.3755640685558319,0.340614914894104,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.607421875,0.8599177598953247,0.4191066324710846,0.3992916643619537,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.607421875,0.8424658179283142,0.3928226828575134,0.276773065328598,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073913574219,0.8011026382446289,0.3348396420478821,0.3201205730438232,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6072998046875,0.7097298502922058,0.2294071316719055,1.0480419397354126,285.607421875,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132263183594,285.6077575683594,1.0,0.5561705827713013,1.0,1.0,0.0,1.0,-2.863337516784668,2.863331079483032,6.585096798517043e-06,2.208590269088745,0.8608524799346924,0.8608524799346924,0.0,158.38156127929688,139.0,22335.75390625,-0.0,2114.591064453125,1.0,283.1499938964844,284.8177185058594,290.4014587402344,291.8997802734375,293.1499938964844,293.1499938964844,283.1499938964844,30567.44140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201676368713379,1.0,0.0,0.0,3.1986451148986816,3.1986656188964844,6.826929848102736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.615234375,0.0,1109.658935546875,1895.4371337890625,0.0,1773.401123046875,0.8064922094345093,1.0,0.0,3.0,1.0,0.0
12311700,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.616943359375,0.836165189743042,0.3755360245704651,0.34042489528656,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169738769531,0.8660612106323242,0.4197175204753876,0.3996987640857696,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169738769531,0.8480823636054993,0.3931622207164764,0.2768824994564056,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169128417969,0.8069774508476257,0.3353365361690521,0.3204186558723449,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61676025390625,0.7146473526954651,0.2296212762594223,1.0481748580932615,285.61700439453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2123413085937,285.6175537109375,1.0,0.5536807179450989,1.0,1.0,0.0,1.0,-2.864248275756836,2.864241600036621,6.58940962239285e-06,2.20934796333313,0.8578687906265259,0.8578687906265259,0.0,154.2391815185547,139.0,22226.142578125,-0.0,2095.8876953125,1.0,283.1499938964844,284.8334045410156,290.3883361816406,291.8795471191406,293.1499938964844,293.1499938964844,283.1499938964844,29948.24609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184756398200989,1.0,0.0,0.0,3.152414321899414,3.1524343490600586,6.631013320657075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.51611328125,0.0,1063.903564453125,1895.4371337890625,0.0,1759.4976806640625,0.7979467511177063,1.0,0.0,3.0,1.0,0.0
12311760,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6228942871094,0.8422876000404358,0.375518798828125,0.3402322828769684,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229248046875,0.8732774257659912,0.4203271567821502,0.4000898897647857,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6228942871094,0.8547215461730957,0.3935087621212005,0.2769862711429596,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62286376953125,0.8135461807250977,0.3358389735221863,0.3207065165042877,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.7201434969902039,0.2298518866300583,1.0483039617538452,285.6229248046875,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2115783691406,285.6233825683594,1.0,0.5508984327316284,1.0,1.0,0.0,1.0,-2.8651130199432373,2.8651063442230225,6.593510079255793e-06,2.210069417953491,0.8546571135520935,0.8546571135520935,0.0,149.63134765625,127.0,22135.49609375,-0.0,2074.8212890625,1.0,283.1499938964844,284.8440246582031,290.3761901855469,291.861572265625,293.1499938964844,293.1499938964844,283.1499938964844,29616.76171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168105244636536,1.0,0.0,0.0,3.120269060134888,3.120288610458374,6.496469495687052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.05810546875,0.0,1033.4547119140625,1895.4371337890625,0.0,1745.8597412109375,0.7873570919036865,1.0,0.0,3.0,1.0,0.0
12311820,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64178466796875,0.8574080467224121,0.3755165636539459,0.3398385941982269,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418151855469,0.8907884955406189,0.4215449094772339,0.400832325220108,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418151855469,0.8710450530052185,0.394223004579544,0.2771800458431244,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.828529417514801,0.3368601202964782,0.3212600350379944,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416015625,0.7329099178314209,0.2303585261106491,1.048592448234558,285.6418151855469,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104187011719,285.6424255371094,1.0,0.5447535514831543,1.0,1.0,0.0,1.0,-2.866777181625366,2.866770505905152,6.601410404982744e-06,2.2114603519439697,0.847874104976654,0.847874104976654,0.0,139.51731872558594,115.0,21933.251953125,-0.0,2028.1502685546875,1.0,283.1499938964844,284.8739929199219,290.3522644042969,291.8249206542969,293.1499938964844,293.1499938964844,283.1499938964844,28645.75,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134237885475159,1.0,0.0,0.0,3.037533760070801,3.0375523567199707,6.156523113531875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.8076171875,0.0,957.0111694335938,1895.4371337890625,0.0,1718.2587890625,0.7672045826911926,1.0,0.0,3.0,1.0,0.0
12311880,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64178466796875,0.8574080467224121,0.3755165636539459,0.3398385941982269,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418151855469,0.8907884955406189,0.4215449094772339,0.400832325220108,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418151855469,0.8710450530052185,0.394223004579544,0.2771800458431244,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.828529417514801,0.3368601202964782,0.3212600350379944,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416015625,0.7329099178314209,0.2303585261106491,1.048592448234558,285.6418151855469,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104187011719,285.6424255371094,1.0,0.5447535514831543,1.0,1.0,0.0,1.0,-2.866777181625366,2.866770505905152,6.601410404982744e-06,2.2114603519439697,0.847874104976654,0.847874104976654,0.0,139.51731872558594,115.0,21933.251953125,-0.0,2028.1502685546875,1.0,283.1499938964844,284.8739929199219,290.3522644042969,291.8249206542969,293.1499938964844,293.1499938964844,283.1499938964844,28645.75,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134237885475159,1.0,0.0,0.0,3.037533760070801,3.0375523567199707,6.156523113531875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.8076171875,0.0,957.0111694335938,1895.4371337890625,0.0,1718.2587890625,0.7672045826911926,1.0,0.0,3.0,1.0,0.0
12311940,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642150878906,0.8770274519920349,0.3755524754524231,0.3394505083560943,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.913229525089264,0.4227572381496429,0.4015390574932098,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.8919283747673035,0.3949617743492126,0.2773684859275818,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641845703125,0.8471134305000305,0.3379000127315521,0.3218006789684295,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640014648437,0.7489830255508423,0.230922982096672,1.0489968061447144,285.6642761230469,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2096862792969,285.6650085449219,1.0,0.5380909442901611,1.0,1.0,0.0,1.0,-2.8685226440429688,2.868515968322754,6.609689990000334e-06,2.212913990020752,0.8406012654304504,0.8406012654304504,0.0,128.61279296875,103.0,21730.64453125,-0.0,1977.690185546875,1.0,283.1499938964844,284.90771484375,290.3291931152344,291.7891845703125,293.1499938964844,293.1499938964844,283.1499938964844,27661.892578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100282907485962,1.0,0.0,0.0,2.951256036758423,2.9512739181518555,5.811752430417982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.7919921875,0.0,881.509765625,1895.4371337890625,0.0,1690.775634765625,0.7462270259857178,1.0,0.0,3.0,1.0,0.0
12312000,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642150878906,0.8770274519920349,0.3755524754524231,0.3394505083560943,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.913229525089264,0.4227572381496429,0.4015390574932098,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.8919283747673035,0.3949617743492126,0.2773684859275818,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641845703125,0.8471134305000305,0.3379000127315521,0.3218006789684295,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640014648437,0.7489830255508423,0.230922982096672,1.0489968061447144,285.6642761230469,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2096862792969,285.6650085449219,1.0,0.5380909442901611,1.0,1.0,0.0,1.0,-2.8685226440429688,2.868515968322754,6.609689990000334e-06,2.212913990020752,0.8406012654304504,0.8406012654304504,0.0,128.61279296875,103.0,21730.64453125,-0.0,1977.690185546875,1.0,283.1499938964844,284.90771484375,290.3291931152344,291.7891845703125,293.1499938964844,293.1499938964844,283.1499938964844,27661.892578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100282907485962,1.0,0.0,0.0,2.951256036758423,2.9512739181518555,5.811752430417982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.7919921875,0.0,881.509765625,1895.4371337890625,0.0,1690.775634765625,0.7462270259857178,1.0,0.0,3.0,1.0,0.0
12312060,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.682861328125,0.894685685634613,0.3735772669315338,0.3377091288566589,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828918457031,0.935179591178894,0.4217954277992248,0.4007138311862945,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.682861328125,0.9109217524528505,0.39360311627388,0.276464432477951,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828308105469,0.8639494776725769,0.3367405831813812,0.3207986652851105,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827087402344,0.7629222869873047,0.2292045801877975,1.041887283325195,285.6828918457031,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1879272460937,285.68328857421875,1.0,0.5302029252052307,1.0,1.0,0.0,1.0,-2.8546178340911865,2.854611158370972,6.546326403622516e-06,2.202439785003662,0.83281010389328,0.83281010389328,0.0,119.24588775634766,91.0,21439.89453125,-0.0,1909.4656982421875,1.0,283.1499938964844,284.9387512207031,290.30572509765625,291.7506103515625,293.1499938964844,293.1499938964844,283.1499938964844,26672.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706433117389679,1.0,0.0,0.0,2.861835479736328,2.861852169036865,5.464905257213104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.9091796875,0.0,807.6651611328125,1895.4371337890625,0.0,1661.887451171875,0.724520742893219,1.0,0.0,3.0,1.0,0.0
12312120,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.682861328125,0.894685685634613,0.3735772669315338,0.3377091288566589,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828918457031,0.935179591178894,0.4217954277992248,0.4007138311862945,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.682861328125,0.9109217524528505,0.39360311627388,0.276464432477951,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828308105469,0.8639494776725769,0.3367405831813812,0.3207986652851105,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827087402344,0.7629222869873047,0.2292045801877975,1.041887283325195,285.6828918457031,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1879272460937,285.68328857421875,1.0,0.5302029252052307,1.0,1.0,0.0,1.0,-2.8546178340911865,2.854611158370972,6.546326403622516e-06,2.202439785003662,0.83281010389328,0.83281010389328,0.0,119.24588775634766,91.0,21439.89453125,-0.0,1909.4656982421875,1.0,283.1499938964844,284.9387512207031,290.30572509765625,291.7506103515625,293.1499938964844,293.1499938964844,283.1499938964844,26672.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706433117389679,1.0,0.0,0.0,2.861835479736328,2.861852169036865,5.464905257213104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.9091796875,0.0,807.6651611328125,1895.4371337890625,0.0,1661.887451171875,0.724520742893219,1.0,0.0,3.0,1.0,0.0
12312180,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039489746094,0.9215875864028932,0.3726268708705902,0.3363078832626343,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039794921875,0.9645196795463562,0.4217221736907959,0.4000799059867859,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039489746094,0.9406625032424928,0.3932155072689056,0.2757675647735595,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.8886467814445496,0.3364755809307098,0.3199769854545593,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037048339844,0.783680260181427,0.2283491343259811,1.035315990447998,285.7039794921875,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1770935058594,285.7046813964844,1.0,0.5216281414031982,1.0,1.0,0.0,1.0,-2.8424434661865234,2.842437028884888,6.490531177405501e-06,2.19301176071167,0.824576735496521,0.824576735496521,0.0,108.4611587524414,79.0,21152.630859375,-0.0,1837.744873046875,1.0,283.1499938964844,284.9732360839844,290.2802734375,291.7072448730469,293.1499938964844,293.1499938964844,283.1499938964844,25673.845703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019397020339966,1.0,0.0,0.0,2.769242286682129,2.7692580223083496,5.116997385812283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.22607421875,0.0,735.7503662109375,1895.4371337890625,0.0,1626.0943603515625,0.7020795345306396,1.0,0.0,3.0,1.0,0.0
12312240,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039489746094,0.9215875864028932,0.3726268708705902,0.3363078832626343,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039794921875,0.9645196795463562,0.4217221736907959,0.4000799059867859,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039489746094,0.9406625032424928,0.3932155072689056,0.2757675647735595,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.8886467814445496,0.3364755809307098,0.3199769854545593,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037048339844,0.783680260181427,0.2283491343259811,1.035315990447998,285.7039794921875,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1770935058594,285.7046813964844,1.0,0.5216281414031982,1.0,1.0,0.0,1.0,-2.8424434661865234,2.842437028884888,6.490531177405501e-06,2.19301176071167,0.824576735496521,0.824576735496521,0.0,108.4611587524414,79.0,21152.630859375,-0.0,1837.744873046875,1.0,283.1499938964844,284.9732360839844,290.2802734375,291.7072448730469,293.1499938964844,293.1499938964844,283.1499938964844,25673.845703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019397020339966,1.0,0.0,0.0,2.769242286682129,2.7692580223083496,5.116997385812283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.22607421875,0.0,735.7503662109375,1895.4371337890625,0.0,1626.0943603515625,0.7020795345306396,1.0,0.0,3.0,1.0,0.0
12312300,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197570800781,0.9406427145004272,0.3723362982273102,0.3357889652252197,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.9811598658561708,0.4218646883964538,0.3999414443969726,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.959375500679016,0.3932119309902191,0.2755619287490845,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.9052093029022216,0.3365369141101837,0.3197574317455292,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.7978113293647766,0.2281384319067001,1.0330169200897217,285.7198181152344,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1741638183594,285.72088623046875,1.0,0.5173019170761108,1.0,1.0,0.0,1.0,-2.838376998901367,2.8383705615997314,6.471978394984035e-06,2.1898765563964844,0.820391833782196,0.820391833782196,0.0,102.63587188720705,79.0,21008.16015625,-0.0,1803.1622314453125,1.0,283.1499938964844,284.9964904785156,290.2681884765625,291.6856689453125,293.1499938964844,293.1499938964844,283.1499938964844,25029.6484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994321346282959,1.0,0.0,0.0,2.714489459991455,2.7145049571990967,4.916654461339931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.7587890625,0.0,694.9750366210938,1895.4371337890625,0.0,1606.2744140625,0.6915346384048462,1.0,0.0,3.0,1.0,0.0
