time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312360,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.9617191553115844,0.3721128106117248,0.3353476822376251,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317810058594,0.9975298643112184,0.4220880270004272,0.3998866975307464,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.9788131713867188,0.3932799398899078,0.2754194140434265,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7316589355469,0.9265311360359192,0.3366780281066894,0.319628894329071,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313842773437,0.8141205906867981,0.2280283719301223,1.031235933303833,285.7317810058594,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1723327636719,285.7326965332031,1.0,0.5129645466804504,1.0,1.0,0.0,1.0,-2.834728479385376,2.83472204208374,6.455486527556786e-06,2.1871232986450195,0.8160834908485413,0.8160834908485413,0.0,96.74159240722656,97.0,20890.65234375,-0.0,1769.353759765625,1.0,283.1499938964844,285.0140686035156,290.25762939453125,291.6673889160156,293.1499938964844,293.1499938964844,283.1499938964844,24664.75390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969252824783325,1.0,0.0,0.0,2.6743757724761963,2.67439079284668,4.772415422849008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.63720703125,0.0,666.6428833007812,1895.4371337890625,0.0,1586.5728759765625,0.6791031360626221,1.0,0.0,3.0,1.0,0.0
12312420,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.962594211101532,0.3717595338821411,0.3349952697753906,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673645019531,0.9987118244171144,0.4227716326713562,0.4003894329071045,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.767333984375,0.9800410270690918,0.393523633480072,0.2755562961101532,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.9282498359680176,0.3370951116085052,0.3199685215950012,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76678466796875,0.8149623870849609,0.2279947847127914,1.030757188796997,285.7673645019531,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708068847656,285.76885986328125,1.0,0.5136244893074036,1.0,1.0,0.0,1.0,-2.835317611694336,2.8353111743927,6.457961262640311e-06,2.187483310699463,0.8074816465377808,0.8074816465377808,0.0,96.43782806396484,115.0,20668.30859375,-0.0,1768.538818359375,1.0,283.1499938964844,285.0625915527344,290.2383117675781,291.63232421875,293.1499938964844,293.1499938964844,283.1499938964844,23634.50390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919164657592773,1.0,0.0,0.0,2.577394962310791,2.577408790588379,4.432566811374272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.55810546875,0.0,600.553955078125,1895.4371337890625,0.0,1547.552490234375,0.655612587928772,1.0,0.0,3.0,1.0,0.0
12312480,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76727294921875,0.962594211101532,0.3717595338821411,0.3349952697753906,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673645019531,0.9987118244171144,0.4227716326713562,0.4003894329071045,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.767333984375,0.9800410270690918,0.393523633480072,0.2755562961101532,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672119140625,0.9282498359680176,0.3370951116085052,0.3199685215950012,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76678466796875,0.8149623870849609,0.2279947847127914,1.030757188796997,285.7673645019531,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708068847656,285.76885986328125,1.0,0.5136244893074036,1.0,1.0,0.0,1.0,-2.835317611694336,2.8353111743927,6.457961262640311e-06,2.187483310699463,0.8074816465377808,0.8074816465377808,0.0,96.43782806396484,115.0,20668.30859375,-0.0,1768.538818359375,1.0,283.1499938964844,285.0625915527344,290.2383117675781,291.63232421875,293.1499938964844,293.1499938964844,283.1499938964844,23634.50390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919164657592773,1.0,0.0,0.0,2.577394962310791,2.577408790588379,4.432566811374272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.55810546875,0.0,600.553955078125,1895.4371337890625,0.0,1547.552490234375,0.655612587928772,1.0,0.0,3.0,1.0,0.0
12312540,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110046386719,0.9356369972229004,0.3714314997196197,0.3349727094173431,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.9787688851356506,0.4232519567012787,0.4012439250946045,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81103515625,0.9559829831123352,0.3938040733337402,0.2759598791599273,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109130859375,0.9025298357009888,0.3375759124755859,0.3206991851329803,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.7945135831832886,0.2280729115009308,1.0323773622512815,285.81109619140625,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.16949462890625,285.8127136230469,1.0,0.5192936658859253,1.0,1.0,0.0,1.0,-2.839776039123535,2.8397696018218994,6.478529940068256e-06,2.191032886505127,0.7989382147789001,0.7989382147789001,0.0,103.83670806884766,133.0,20465.966796875,-0.0,1811.1766357421875,1.0,283.1499938964844,285.1183776855469,290.2223815917969,291.6031494140625,293.1499938964844,293.1499938964844,283.1499938964844,22584.66015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874047517776489,1.0,0.0,0.0,2.4793412685394287,2.47935438156128,4.101719923710334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.71728515625,0.0,538.2164916992188,1895.4371337890625,0.0,1512.806640625,0.6318387389183044,1.0,0.0,3.0,1.0,0.0
12312600,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110046386719,0.9356369972229004,0.3714314997196197,0.3349727094173431,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.9787688851356506,0.4232519567012787,0.4012439250946045,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81103515625,0.9559829831123352,0.3938040733337402,0.2759598791599273,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109130859375,0.9025298357009888,0.3375759124755859,0.3206991851329803,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.7945135831832886,0.2280729115009308,1.0323773622512815,285.81109619140625,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.16949462890625,285.8127136230469,1.0,0.5192936658859253,1.0,1.0,0.0,1.0,-2.839776039123535,2.8397696018218994,6.478529940068256e-06,2.191032886505127,0.7989382147789001,0.7989382147789001,0.0,103.83670806884766,133.0,20465.966796875,-0.0,1811.1766357421875,1.0,283.1499938964844,285.1183776855469,290.2223815917969,291.6031494140625,293.1499938964844,293.1499938964844,283.1499938964844,22584.66015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874047517776489,1.0,0.0,0.0,2.4793412685394287,2.47935438156128,4.101719923710334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.71728515625,0.0,538.2164916992188,1895.4371337890625,0.0,1512.806640625,0.6318387389183044,1.0,0.0,3.0,1.0,0.0
12312660,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598022460937,0.9002650380134583,0.3710977435111999,0.3351081609725952,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85992431640625,0.9457604885101318,0.4237692952156067,0.4021801650524139,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85986328125,0.9199451208114624,0.3940806090831756,0.276489108800888,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8721799254417419,0.338054209947586,0.3216072618961334,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.7678216099739075,0.2281911671161651,1.0350332260131836,285.85992431640625,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16864013671875,285.8617553710937,1.0,0.5278953313827515,1.0,1.0,0.0,1.0,-2.845997095108032,2.8459904193878174,6.50715173833305e-06,2.1959259510040283,0.7905279994010925,0.7905279994010925,0.0,115.63494110107422,151.0,20266.470703125,-0.0,1878.1666259765625,1.0,283.1499938964844,285.1793212890625,290.207275390625,291.5756530761719,293.1499938964844,293.1499938964844,283.1499938964844,21519.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833749413490295,1.0,0.0,0.0,2.3808064460754395,2.3808186054229736,3.782174076150113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.2109375,0.0,479.9507446289063,1895.4371337890625,0.0,1482.1026611328125,0.6079131364822388,1.0,0.0,3.0,1.0,0.0
12312720,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598022460937,0.9002650380134583,0.3710977435111999,0.3351081609725952,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85992431640625,0.9457604885101318,0.4237692952156067,0.4021801650524139,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85986328125,0.9199451208114624,0.3940806090831756,0.276489108800888,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8721799254417419,0.338054209947586,0.3216072618961334,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.7678216099739075,0.2281911671161651,1.0350332260131836,285.85992431640625,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16864013671875,285.8617553710937,1.0,0.5278953313827515,1.0,1.0,0.0,1.0,-2.845997095108032,2.8459904193878174,6.50715173833305e-06,2.1959259510040283,0.7905279994010925,0.7905279994010925,0.0,115.63494110107422,151.0,20266.470703125,-0.0,1878.1666259765625,1.0,283.1499938964844,285.1793212890625,290.207275390625,291.5756530761719,293.1499938964844,293.1499938964844,283.1499938964844,21519.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833749413490295,1.0,0.0,0.0,2.3808064460754395,2.3808186054229736,3.782174076150113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.2109375,0.0,479.9507446289063,1895.4371337890625,0.0,1482.1026611328125,0.6079131364822388,1.0,0.0,3.0,1.0,0.0
12312780,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.8694792985916138,0.3707691133022308,0.3353428840637207,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.9100791811943054,0.4242919981479645,0.4032291173934936,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.8875229358673096,0.394357681274414,0.2770932018756866,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.8441610932350159,0.3385187685489654,0.3226061463356018,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.7433760166168213,0.2283310890197754,1.0382872819900513,285.9139709472656,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1680603027344,285.9159851074219,1.0,0.5381752848625183,1.0,1.0,0.0,1.0,-2.853376865386963,2.853370189666748,6.541172751894919e-06,2.2017242908477783,0.7823610305786133,0.7823610305786133,0.0,130.0884552001953,169.0,20066.232421875,-0.0,1960.248046875,1.0,283.1499938964844,285.2453918457031,290.19207763671875,291.5482177734375,293.1499938964844,293.1499938964844,283.1499938964844,20439.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795781850814819,1.0,0.0,0.0,2.2823848724365234,2.2823963165283203,3.475931009688793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.70068359375,0.0,425.9531555175781,1895.4371337890625,0.0,1453.466552734375,0.5869622826576233,1.0,0.0,3.0,1.0,0.0
12312840,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9138488769531,0.8694792985916138,0.3707691133022308,0.3353428840637207,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.9100791811943054,0.4242919981479645,0.4032291173934936,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.8875229358673096,0.394357681274414,0.2770932018756866,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.8441610932350159,0.3385187685489654,0.3226061463356018,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.7433760166168213,0.2283310890197754,1.0382872819900513,285.9139709472656,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1680603027344,285.9159851074219,1.0,0.5381752848625183,1.0,1.0,0.0,1.0,-2.853376865386963,2.853370189666748,6.541172751894919e-06,2.2017242908477783,0.7823610305786133,0.7823610305786133,0.0,130.0884552001953,169.0,20066.232421875,-0.0,1960.248046875,1.0,283.1499938964844,285.2453918457031,290.19207763671875,291.5482177734375,293.1499938964844,293.1499938964844,283.1499938964844,20439.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795781850814819,1.0,0.0,0.0,2.2823848724365234,2.2823963165283203,3.475931009688793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.70068359375,0.0,425.9531555175781,1895.4371337890625,0.0,1453.466552734375,0.5869622826576233,1.0,0.0,3.0,1.0,0.0
12312900,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.8557847142219543,0.3705857396125793,0.3354782462120056,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358825683594,0.8952102065086365,0.4245332777500152,0.4037705361843109,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.8733792304992676,0.3944785296916961,0.2774090468883514,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356994628906,0.8318556547164917,0.3387308120727539,0.3231198787689209,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.7326694130897522,0.2283970713615417,1.0400469303131104,285.9358825683594,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1676940917969,285.9377136230469,1.0,0.5436974167823792,1.0,1.0,0.0,1.0,-2.857302188873291,2.857295751571656,6.559309440490324e-06,2.20481014251709,0.778274655342102,0.778274655342102,0.0,137.98582458496094,169.0,19989.8359375,-0.0,2005.0989990234373,1.0,283.1499938964844,285.2718200683594,290.1854553222656,291.5367736816406,293.1499938964844,293.1499938964844,283.1499938964844,20126.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677865743637085,1.0,0.0,0.0,2.245912790298462,2.2459237575531006,3.365728957760439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.65771484375,0.0,407.4009399414063,1895.4371337890625,0.0,1440.644775390625,0.5784016251564026,1.0,0.0,3.0,1.0,0.0
12312960,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8433555364608765,0.3703775703907013,0.3356054425239563,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9558410644531,0.8816614747047424,0.424748957157135,0.4043031334877014,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.955810546875,0.8604366779327393,0.3945761322975158,0.2777197659015655,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8204724788665771,0.3389198780059814,0.323626697063446,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552307128906,0.722743570804596,0.2284522503614425,1.0418277978897097,285.9558410644531,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1672058105469,285.9575500488281,1.0,0.5493699312210083,1.0,1.0,0.0,1.0,-2.8612184524536133,2.861212015151977,6.577432031917851e-06,2.207890510559082,0.7741864919662476,0.7741864919662476,0.0,146.20701599121094,172.0,19919.52734375,-0.0,2051.63623046875,1.0,283.1499938964844,285.2958984375,290.1792297363281,291.5262451171875,293.1499938964844,293.1499938964844,283.1499938964844,19883.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763023734092712,1.0,0.0,0.0,2.21334171295166,2.21335244178772,3.2688149076420814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.968994140625,0.0,391.457275390625,1895.4371337890625,0.0,1428.990966796875,0.5708163976669312,1.0,0.0,3.0,1.0,0.0
12313020,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.8289861083030701,0.3699125647544861,0.3356037437915802,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.8660545349121094,0.4251161217689514,0.4050892889499664,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.8456771373748779,0.3947194516658783,0.2781419157981872,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.8066596388816833,0.339243084192276,0.3243690133094787,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.7105613350868225,0.2285405844449997,1.0442498922348022,285.9906616210937,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1659545898437,285.9920349121094,1.0,0.5564485788345337,1.0,1.0,0.0,1.0,-2.8664755821228027,2.866469144821167,6.601951099582948e-06,2.2120938301086426,0.7659828066825867,0.7659828066825867,0.0,157.0962677001953,160.0,19779.771484375,-0.0,2113.5849609375,1.0,283.1499938964844,285.3382263183594,290.1673278808594,291.5062255859375,293.1499938964844,293.1499938964844,283.1499938964844,19538.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735212802886963,1.0,0.0,0.0,2.156057596206665,2.1560678482055664,3.10180183760167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.7421875,0.0,364.8100280761719,1895.4371337890625,0.0,1408.38427734375,0.5576251149177551,1.0,0.0,3.0,1.0,0.0
12313080,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.8289861083030701,0.3699125647544861,0.3356037437915802,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.8660545349121094,0.4251161217689514,0.4050892889499664,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.8456771373748779,0.3947194516658783,0.2781419157981872,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.8066596388816833,0.339243084192276,0.3243690133094787,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.7105613350868225,0.2285405844449997,1.0442498922348022,285.9906616210937,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1659545898437,285.9920349121094,1.0,0.5564485788345337,1.0,1.0,0.0,1.0,-2.8664755821228027,2.866469144821167,6.601951099582948e-06,2.2120938301086426,0.7659828066825867,0.7659828066825867,0.0,157.0962677001953,160.0,19779.771484375,-0.0,2113.5849609375,1.0,283.1499938964844,285.3382263183594,290.1673278808594,291.5062255859375,293.1499938964844,293.1499938964844,283.1499938964844,19538.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735212802886963,1.0,0.0,0.0,2.156057596206665,2.1560678482055664,3.10180183760167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.7421875,0.0,364.8100280761719,1895.4371337890625,0.0,1408.38427734375,0.5576251149177551,1.0,0.0,3.0,1.0,0.0
12313140,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.8271645307540894,0.3694364428520202,0.3352220356464386,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.8645930886268616,0.4254321455955505,0.4054429233074188,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.8441930413246155,0.3948378562927246,0.2782609164714813,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194091796875,0.8053022623062134,0.3395303189754486,0.3246923387050628,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.7092600464820862,0.2286394834518432,1.044890284538269,286.01953125,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.164794921875,286.0206604003906,1.0,0.5569278597831726,1.0,1.0,0.0,1.0,-2.867748022079468,2.867741346359253,6.608121111639775e-06,2.2132136821746826,0.7577127814292908,0.7577127814292908,0.0,158.380859375,148.0,19634.00390625,-0.0,2122.00244140625,1.0,283.1499938964844,285.3741760253906,290.1552124023437,291.4859619140625,293.1499938964844,293.1499938964844,283.1499938964844,19332.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709949970245361,1.0,0.0,0.0,2.106112003326416,2.1061220169067383,2.95975866038134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.10986328125,0.0,343.0123596191406,1895.4371337890625,0.0,1389.8038330078125,0.5463045239448547,1.0,0.0,3.0,1.0,0.0
12313200,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.8271645307540894,0.3694364428520202,0.3352220356464386,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.8645930886268616,0.4254321455955505,0.4054429233074188,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.8441930413246155,0.3948378562927246,0.2782609164714813,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194091796875,0.8053022623062134,0.3395303189754486,0.3246923387050628,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.7092600464820862,0.2286394834518432,1.044890284538269,286.01953125,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.164794921875,286.0206604003906,1.0,0.5569278597831726,1.0,1.0,0.0,1.0,-2.867748022079468,2.867741346359253,6.608121111639775e-06,2.2132136821746826,0.7577127814292908,0.7577127814292908,0.0,158.380859375,148.0,19634.00390625,-0.0,2122.00244140625,1.0,283.1499938964844,285.3741760253906,290.1552124023437,291.4859619140625,293.1499938964844,293.1499938964844,283.1499938964844,19332.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709949970245361,1.0,0.0,0.0,2.106112003326416,2.1061220169067383,2.95975866038134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.10986328125,0.0,343.0123596191406,1895.4371337890625,0.0,1389.8038330078125,0.5463045239448547,1.0,0.0,3.0,1.0,0.0
12313260,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.8324217200279236,0.3689988851547241,0.3346532583236694,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04510498046875,0.8710823059082031,0.425737589597702,0.4055540561676025,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450744628906,0.8501396775245667,0.3949719071388244,0.2782198190689087,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.8113393783569336,0.3398250341415405,0.3247891664505005,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447082519531,0.7145003080368042,0.2287942767143249,1.0446720123291016,286.04510498046875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1641845703125,286.0461730957031,1.0,0.5538675785064697,1.0,1.0,0.0,1.0,-2.867004156112671,2.866997480392456,6.604895588679938e-06,2.212730646133423,0.7493783235549927,0.7493783235549927,0.0,153.86273193359375,136.0,19486.630859375,-0.0,2098.659423828125,1.0,283.1499938964844,285.4066467285156,290.14276123046875,291.46490478515625,293.1499938964844,293.1499938964844,283.1499938964844,19211.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684300899505615,1.0,0.0,0.0,2.0604233741760254,2.060432910919189,2.832737209246261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.1767578125,0.0,324.163818359375,1895.4371337890625,0.0,1371.076904296875,0.5360944271087646,1.0,0.0,3.0,1.0,0.0
12313320,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.8324217200279236,0.3689988851547241,0.3346532583236694,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04510498046875,0.8710823059082031,0.425737589597702,0.4055540561676025,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450744628906,0.8501396775245667,0.3949719071388244,0.2782198190689087,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.8113393783569336,0.3398250341415405,0.3247891664505005,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447082519531,0.7145003080368042,0.2287942767143249,1.0446720123291016,286.04510498046875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1641845703125,286.0461730957031,1.0,0.5538675785064697,1.0,1.0,0.0,1.0,-2.867004156112671,2.866997480392456,6.604895588679938e-06,2.212730646133423,0.7493783235549927,0.7493783235549927,0.0,153.86273193359375,136.0,19486.630859375,-0.0,2098.659423828125,1.0,283.1499938964844,285.4066467285156,290.14276123046875,291.46490478515625,293.1499938964844,293.1499938964844,283.1499938964844,19211.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684300899505615,1.0,0.0,0.0,2.0604233741760254,2.060432910919189,2.832737209246261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.1767578125,0.0,324.163818359375,1895.4371337890625,0.0,1371.076904296875,0.5360944271087646,1.0,0.0,3.0,1.0,0.0
12313380,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.8371148705482483,0.368789404630661,0.3343217968940735,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05792236328125,0.8766879439353943,0.4258919656276703,0.4055542945861816,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.057861328125,0.855334997177124,0.3950495421886444,0.2781637012958526,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.816310465335846,0.3399854004383087,0.32479128241539,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.7188327312469482,0.2289010882377624,1.044415831565857,286.0578918457031,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.16412353515625,286.0589599609375,1.0,0.5513928532600403,1.0,1.0,0.0,1.0,-2.8662333488464355,2.8662266731262207,6.601437235076446e-06,2.212177038192749,0.7450296878814697,0.7450296878814697,0.0,150.12513732910156,136.0,19410.55078125,-0.0,2079.099853515625,1.0,283.1499938964844,285.42291259765625,290.13641357421875,291.4539489746094,293.1499938964844,293.1499938964844,283.1499938964844,19170.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670376658439636,1.0,0.0,0.0,2.037707090377808,2.037716627120972,2.770619289549359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.05517578125,0.0,315.14801025390625,1895.4371337890625,0.0,1360.9686279296875,0.5310640931129456,1.0,0.0,3.0,1.0,0.0
12313440,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.069580078125,0.8424016237258911,0.368606299161911,0.3340060114860534,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696716308594,0.8829382658004761,0.4260337054729461,0.4055328667163849,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06964111328125,0.8611685037612915,0.3951261937618255,0.2781005203723907,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0695495605469,0.8216936588287354,0.3401379883289337,0.3247774541378021,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692749023437,0.7235167622566223,0.2290138304233551,1.04414963722229,286.0696716308594,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1641845703125,286.0707092285156,1.0,0.5487822890281677,1.0,1.0,0.0,1.0,-2.8654158115386963,2.865409135818481,6.597751962544862e-06,2.2115819454193115,0.7410141229629517,0.7410141229629517,0.0,146.1664581298828,124.0,19340.744140625,-0.0,2058.392333984375,1.0,283.1499938964844,285.4378662109375,290.1307678222656,291.44403076171875,293.1499938964844,293.1499938964844,283.1499938964844,19140.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657171845436096,1.0,0.0,0.0,2.0171146392822266,2.0171239376068115,2.7149042125529377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.38720703125,0.0,307.1603088378906,1895.4371337890625,0.0,1351.4208984375,0.5265254378318787,1.0,0.0,3.0,1.0,0.0
12313500,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.8490226864814758,0.3684285283088684,0.3336702287197113,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819396972656,0.8906623125076294,0.4261824786663055,0.4054913520812988,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819091796875,0.8684400916099548,0.3952125608921051,0.2780249118804931,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818176269531,0.8282293677330017,0.3403029143810272,0.3247493505477905,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.7291937470436096,0.229147732257843,1.0438573360443115,286.0819396972656,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1644287109375,286.0829772949219,1.0,0.5457489490509033,1.0,1.0,0.0,1.0,-2.8644864559173584,2.864479780197144,6.593552370759426e-06,2.21090030670166,0.736832320690155,0.736832320690155,0.0,141.55499267578125,124.0,19268.677734375,-0.0,2034.323486328125,1.0,283.1499938964844,285.4533996582031,290.12518310546875,291.4339599609375,293.1499938964844,293.1499938964844,283.1499938964844,19117.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643100380897522,1.0,0.0,0.0,1.9960317611694336,1.9960410594940183,2.658448750025855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.6337890625,0.0,299.1617736816406,1895.4371337890625,0.0,1341.2882080078125,0.5219002962112427,1.0,0.0,3.0,1.0,0.0
12313560,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8567419052124023,0.3682625889778137,0.3333329856395721,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.89951491355896,0.4263343811035156,0.405439019203186,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09429931640625,0.8768613934516907,0.395305722951889,0.277944266796112,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942077636719,0.8356922268867493,0.3404738008975982,0.3247137069702148,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.7356663942337036,0.2292961478233337,1.0435705184936523,286.0943298339844,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1647644042969,286.09539794921875,1.0,0.5425001978874207,1.0,1.0,0.0,1.0,-2.863533973693848,2.863527297973633,6.589244549104478e-06,2.21019983291626,0.7326580882072449,0.7326580882072449,0.0,136.61331176757812,112.0,19197.240234375,-0.0,2008.6192626953125,1.0,283.1499938964844,285.468994140625,290.1199035644531,291.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,19098.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662881076335907,1.0,0.0,0.0,1.975202560424805,1.9752117395401,2.603254642963293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.98828125,0.0,291.4256591796875,1895.4371337890625,0.0,1331.042724609375,0.5173484683036804,1.0,0.0,3.0,1.0,0.0
12313620,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.8757174015045166,0.3679593205451965,0.3326614797115326,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197509765625,0.922088384628296,0.4266526103019714,0.4053207635879516,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.8972339034080505,0.3955124914646148,0.2777781784534454,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.8538476228713989,0.3408326506614685,0.32463338971138,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11932373046875,0.7514116764068604,0.229629248380661,1.043046236038208,286.1197509765625,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.120849609375,1.0,0.5355804562568665,1.0,1.0,0.0,1.0,-2.861658096313477,2.861651659011841,6.580764875252498e-06,2.2088193893432617,0.7243520021438599,0.7243520021438599,0.0,126.10275268554688,100.0,19055.9609375,-0.0,1954.2496337890625,1.0,283.1499938964844,285.500732421875,290.1102600097656,291.40576171875,293.1499938964844,293.1499938964844,283.1499938964844,19069.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599809527397156,1.0,0.0,0.0,1.9340684413909912,1.9340773820877075,2.495957005521632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.001953125,0.0,276.6026611328125,1895.4371337890625,0.0,1310.3857421875,0.5084025859832764,1.0,0.0,3.0,1.0,0.0
12313680,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.8757174015045166,0.3679593205451965,0.3326614797115326,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197509765625,0.922088384628296,0.4266526103019714,0.4053207635879516,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.8972339034080505,0.3955124914646148,0.2777781784534454,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.8538476228713989,0.3408326506614685,0.32463338971138,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11932373046875,0.7514116764068604,0.229629248380661,1.043046236038208,286.1197509765625,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.120849609375,1.0,0.5355804562568665,1.0,1.0,0.0,1.0,-2.861658096313477,2.861651659011841,6.580764875252498e-06,2.2088193893432617,0.7243520021438599,0.7243520021438599,0.0,126.10275268554688,100.0,19055.9609375,-0.0,1954.2496337890625,1.0,283.1499938964844,285.500732421875,290.1102600097656,291.40576171875,293.1499938964844,293.1499938964844,283.1499938964844,19069.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599809527397156,1.0,0.0,0.0,1.9340684413909912,1.9340773820877075,2.495957005521632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.001953125,0.0,276.6026611328125,1895.4371337890625,0.0,1310.3857421875,0.5084025859832764,1.0,0.0,3.0,1.0,0.0
12313740,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461181640625,0.9004973769187927,0.3676997721195221,0.3320051729679107,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.951923131942749,0.4269952774047851,0.4052002429962158,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.9250051379203796,0.3957552313804626,0.2776176333427429,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460876464844,0.8778529167175293,0.3412177562713623,0.3245527148246765,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.7723180651664734,0.2300135791301727,1.0426381826400757,286.1462097167969,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1473693847656,1.0,0.5282350182533264,1.0,1.0,0.0,1.0,-2.8599441051483154,2.8599374294281006,6.573030987055972e-06,2.2075624465942383,0.716140866279602,0.716140866279602,0.0,114.96769714355467,88.0,18917.47265625,-0.0,1897.1641845703125,1.0,283.1499938964844,285.5333557128906,290.1019287109375,291.3887634277344,293.1499938964844,293.1499938964844,283.1499938964844,19047.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570723652839661,1.0,0.0,0.0,1.893614649772644,1.8936233520507808,2.3926358494463784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.509033203125,0.0,262.5850830078125,1895.4371337890625,0.0,1289.8555908203125,0.4996550381183624,1.0,0.0,3.0,1.0,0.0
12313800,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461181640625,0.9004973769187927,0.3676997721195221,0.3320051729679107,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.951923131942749,0.4269952774047851,0.4052002429962158,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.9250051379203796,0.3957552313804626,0.2776176333427429,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460876464844,0.8778529167175293,0.3412177562713623,0.3245527148246765,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.7723180651664734,0.2300135791301727,1.0426381826400757,286.1462097167969,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1473693847656,1.0,0.5282350182533264,1.0,1.0,0.0,1.0,-2.8599441051483154,2.8599374294281006,6.573030987055972e-06,2.2075624465942383,0.716140866279602,0.716140866279602,0.0,114.96769714355467,88.0,18917.47265625,-0.0,1897.1641845703125,1.0,283.1499938964844,285.5333557128906,290.1019287109375,291.3887634277344,293.1499938964844,293.1499938964844,283.1499938964844,19047.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570723652839661,1.0,0.0,0.0,1.893614649772644,1.8936233520507808,2.3926358494463784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.509033203125,0.0,262.5850830078125,1895.4371337890625,0.0,1289.8555908203125,0.4996550381183624,1.0,0.0,3.0,1.0,0.0
12313860,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.9356982707977296,0.3674854338169098,0.3313753604888916,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737670898437,0.9846535325050354,0.4273633062839508,0.4050889313220978,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.9615262150764464,0.3960384428501129,0.277474045753479,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17364501953125,0.9098743796348572,0.3416336476802826,0.324485570192337,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733093261719,0.8001490831375122,0.2304424494504928,1.042369365692139,286.1737670898437,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.1749572753906,1.0,0.5206465125083923,1.0,1.0,0.0,1.0,-2.8584766387939453,2.8584702014923096,6.566434876731364e-06,2.206496000289917,0.7080624103546143,0.7080624103546143,0.0,103.4952163696289,91.0,18781.701171875,-0.0,1838.892578125,1.0,283.1499938964844,285.5669250488281,290.0947570800781,291.3731384277344,293.1499938964844,293.1499938964844,283.1499938964844,19026.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541817784309387,1.0,0.0,0.0,1.8537877798080444,1.8537962436676023,2.29304930599028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.454345703125,0.0,249.29547119140625,1895.4371337890625,0.0,1269.64111328125,0.4910844266414642,1.0,0.0,3.0,1.0,0.0
12313920,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.9356982707977296,0.3674854338169098,0.3313753604888916,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737670898437,0.9846535325050354,0.4273633062839508,0.4050889313220978,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.9615262150764464,0.3960384428501129,0.277474045753479,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17364501953125,0.9098743796348572,0.3416336476802826,0.324485570192337,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733093261719,0.8001490831375122,0.2304424494504928,1.042369365692139,286.1737670898437,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.1749572753906,1.0,0.5206465125083923,1.0,1.0,0.0,1.0,-2.8584766387939453,2.8584702014923096,6.566434876731364e-06,2.206496000289917,0.7080624103546143,0.7080624103546143,0.0,103.4952163696289,91.0,18781.701171875,-0.0,1838.892578125,1.0,283.1499938964844,285.5669250488281,290.0947570800781,291.3731384277344,293.1499938964844,293.1499938964844,283.1499938964844,19026.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541817784309387,1.0,0.0,0.0,1.8537877798080444,1.8537962436676023,2.29304930599028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.454345703125,0.0,249.29547119140625,1895.4371337890625,0.0,1269.64111328125,0.4910844266414642,1.0,0.0,3.0,1.0,0.0
12313980,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20330810546875,0.9563039541244508,0.3672948181629181,0.3309946358203888,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.9990000128746032,0.4277781844139099,0.4045173227787018,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.9801599979400636,0.3963475823402405,0.2775239050388336,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.9311079382896424,0.3420702815055847,0.3246744573116302,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029113769531,0.8163711428642273,0.2308939099311828,1.0433378219604492,286.2033996582031,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708679199219,286.2046813964844,1.0,0.5174703001976013,1.0,1.0,0.0,1.0,-2.858784437179565,2.8587777614593506,6.568018761754502e-06,2.2068099975585938,0.7001565098762512,0.7001565098762512,0.0,97.9663314819336,109.0,18655.26953125,-0.0,1812.424560546875,1.0,283.1499938964844,285.6022033691406,290.08868408203125,291.3589782714844,293.1499938964844,293.1499938964844,283.1499938964844,19002.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513201594352722,1.0,0.0,0.0,1.8146272897720337,1.8146355152130127,2.197193396114017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.105224609375,0.0,236.69737243652344,1895.4371337890625,0.0,1249.8167724609375,0.4826918542385101,1.0,0.0,3.0,1.0,0.0
12314040,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20330810546875,0.9563039541244508,0.3672948181629181,0.3309946358203888,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.9990000128746032,0.4277781844139099,0.4045173227787018,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.9801599979400636,0.3963475823402405,0.2775239050388336,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.9311079382896424,0.3420702815055847,0.3246744573116302,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029113769531,0.8163711428642273,0.2308939099311828,1.0433378219604492,286.2033996582031,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708679199219,286.2046813964844,1.0,0.5174703001976013,1.0,1.0,0.0,1.0,-2.858784437179565,2.8587777614593506,6.568018761754502e-06,2.2068099975585938,0.7001565098762512,0.7001565098762512,0.0,97.9663314819336,109.0,18655.26953125,-0.0,1812.424560546875,1.0,283.1499938964844,285.6022033691406,290.08868408203125,291.3589782714844,293.1499938964844,293.1499938964844,283.1499938964844,19002.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513201594352722,1.0,0.0,0.0,1.8146272897720337,1.8146355152130127,2.197193396114017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.105224609375,0.0,236.69737243652344,1895.4371337890625,0.0,1249.8167724609375,0.4826918542385101,1.0,0.0,3.0,1.0,0.0
12314100,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.9533020257949828,0.3671995103359222,0.3309369385242462,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2194519042969,0.9980904459953308,0.4280149638652801,0.4054898023605346,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.9777786731719972,0.3965063095092773,0.2776542007923126,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.9282703995704652,0.3422918021678924,0.3249103724956512,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.8144310712814331,0.2311197519302368,1.0444858074188232,286.21942138671875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1717529296875,286.22100830078125,1.0,0.5188019871711731,1.0,1.0,0.0,1.0,-2.861711502075196,2.86170506477356,6.581332399946405e-06,2.209005117416382,0.696293294429779,0.696293294429779,0.0,98.8326644897461,109.0,18603.30859375,-0.0,1821.250732421875,1.0,283.1499938964844,285.62091064453125,290.086181640625,291.3526916503906,293.1499938964844,293.1499938964844,283.1499938964844,18989.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499276757240295,1.0,0.0,0.0,1.7953859567642212,1.7953940629959106,2.1508446934603853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.890380859375,0.0,230.672119140625,1895.4371337890625,0.0,1240.238525390625,0.4785797595977783,1.0,0.0,3.0,1.0,0.0
12314160,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23681640625,0.9418072700500488,0.3670934438705444,0.330960214138031,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369079589844,0.9900709986686708,0.4281820952892303,0.4057955145835876,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23687744140625,0.9679108262062072,0.3966582715511322,0.2778500914573669,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367553710937,0.916939914226532,0.3425053358078003,0.3252343237400055,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2363586425781,0.8061187863349915,0.2313320785760879,1.046032428741455,286.2369079589844,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.17242431640625,286.2384338378906,1.0,0.5213475823402405,1.0,1.0,0.0,1.0,-2.864575862884521,2.8645694255828857,6.594667411263799e-06,2.211285352706909,0.6925179362297058,0.6925179362297058,0.0,101.9608917236328,127.0,18553.78125,-0.0,1841.058837890625,1.0,283.1499938964844,285.6406555175781,290.084228515625,291.347412109375,293.1499938964844,293.1499938964844,283.1499938964844,18972.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648604154586792,1.0,0.0,0.0,1.7764742374420166,1.776482343673706,2.1057715571259905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.19580078125,0.0,224.8486328125,1895.4371337890625,0.0,1231.176025390625,0.4745423197746277,1.0,0.0,3.0,1.0,0.0
