time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314220,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9091565012931824,0.3668527007102966,0.3311156928539276,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.272216796875,0.9631048440933228,0.4285135567188263,0.4064898788928985,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.9367198348045348,0.3969441950321197,0.2783340811729431,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720642089844,0.8881760835647583,0.3429108560085296,0.326003760099411,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716369628906,0.7819457650184631,0.2317153960466385,1.0496206283569336,286.272216796875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1733093261719,286.2738037109375,1.0,0.5288404226303101,1.0,1.0,0.0,1.0,-2.8714141845703125,2.8714075088500977,6.626378308283165e-06,2.21664834022522,0.6851792335510254,0.6851792335510254,0.0,111.8910140991211,145.0,18459.84375,-0.0,1900.5394287109373,1.0,283.1499938964844,285.680419921875,290.0814208984375,291.3385009765625,293.1499938964844,293.1499938964844,283.1499938964844,18936.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461846232414246,1.0,0.0,0.0,1.7395929098129272,1.7396007776260376,2.019243368067692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.208740234375,0.0,213.7837829589844,1895.4371337890625,0.0,1214.7152099609375,0.4666886627674103,1.0,0.0,3.0,1.0,0.0
12314280,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9091565012931824,0.3668527007102966,0.3311156928539276,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.272216796875,0.9631048440933228,0.4285135567188263,0.4064898788928985,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.9367198348045348,0.3969441950321197,0.2783340811729431,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720642089844,0.8881760835647583,0.3429108560085296,0.326003760099411,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716369628906,0.7819457650184631,0.2317153960466385,1.0496206283569336,286.272216796875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1733093261719,286.2738037109375,1.0,0.5288404226303101,1.0,1.0,0.0,1.0,-2.8714141845703125,2.8714075088500977,6.626378308283165e-06,2.21664834022522,0.6851792335510254,0.6851792335510254,0.0,111.8910140991211,145.0,18459.84375,-0.0,1900.5394287109373,1.0,283.1499938964844,285.680419921875,290.0814208984375,291.3385009765625,293.1499938964844,293.1499938964844,283.1499938964844,18936.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461846232414246,1.0,0.0,0.0,1.7395929098129272,1.7396007776260376,2.019243368067692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.208740234375,0.0,213.7837829589844,1895.4371337890625,0.0,1214.7152099609375,0.4666886627674103,1.0,0.0,3.0,1.0,0.0
12314340,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.8775811791419983,0.3665831387042999,0.3313724100589752,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085021972656,0.9275112748146056,0.4288401007652282,0.4073154628276825,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3084411621094,0.9016250967979432,0.3972136080265045,0.2789058983325958,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.858623743057251,0.3432932794094085,0.3268864452838897,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3078918457031,0.7563490867614746,0.2320436090230941,1.0536088943481443,286.3085021972656,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.17364501953125,286.3100891113281,1.0,0.5385401248931885,1.0,1.0,0.0,1.0,-2.879256248474121,2.8792495727539062,6.662838131887838e-06,2.2227983474731445,0.6781649589538574,0.6781649589538574,0.0,125.34446716308594,163.0,18372.69140625,-0.0,1979.2364501953125,1.0,283.1499938964844,285.720703125,290.0795593261719,291.3311462402344,293.1499938964844,293.1499938964844,283.1499938964844,18895.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440412998199463,1.0,0.0,0.0,1.7041902542114258,1.704197883605957,1.937891909165046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.813720703125,0.0,203.517333984375,1895.4371337890625,0.0,1200.249267578125,0.4591745138168335,1.0,0.0,3.0,1.0,0.0
12314400,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.8775811791419983,0.3665831387042999,0.3313724100589752,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085021972656,0.9275112748146056,0.4288401007652282,0.4073154628276825,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3084411621094,0.9016250967979432,0.3972136080265045,0.2789058983325958,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.858623743057251,0.3432932794094085,0.3268864452838897,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3078918457031,0.7563490867614746,0.2320436090230941,1.0536088943481443,286.3085021972656,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.17364501953125,286.3100891113281,1.0,0.5385401248931885,1.0,1.0,0.0,1.0,-2.879256248474121,2.8792495727539062,6.662838131887838e-06,2.2227983474731445,0.6781649589538574,0.6781649589538574,0.0,125.34446716308594,163.0,18372.69140625,-0.0,1979.2364501953125,1.0,283.1499938964844,285.720703125,290.0795593261719,291.3311462402344,293.1499938964844,293.1499938964844,283.1499938964844,18895.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440412998199463,1.0,0.0,0.0,1.7041902542114258,1.704197883605957,1.937891909165046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.813720703125,0.0,203.517333984375,1895.4371337890625,0.0,1200.249267578125,0.4591745138168335,1.0,0.0,3.0,1.0,0.0
12314460,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.8499531149864197,0.3663000762462616,0.3316897749900818,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.8955875635147095,0.4291659295558929,0.4082190692424774,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450012207031,0.8727591037750244,0.3974798023700714,0.2795322835445404,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8330891728401184,0.3436646461486816,0.3278358578681946,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.344482421875,0.7342897057533264,0.2323263138532638,1.0577616691589355,286.3450622558594,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1735534667969,286.3466491699219,1.0,0.5494094491004944,1.0,1.0,0.0,1.0,-2.887609004974365,2.8876023292541504,6.701780876028352e-06,2.229348659515381,0.6714848279953003,0.6714848279953003,0.0,140.8468475341797,166.0,18290.39453125,-0.0,2069.298828125,1.0,283.1499938964844,285.7609558105469,290.07830810546875,291.3248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18850.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420860886573792,1.0,0.0,0.0,1.6703941822052002,1.670401692390442,1.8617929242736866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.827392578125,0.0,194.03616333007807,1895.4371337890625,0.0,1187.1485595703125,0.4520254135131836,1.0,0.0,3.0,1.0,0.0
12314520,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.8499531149864197,0.3663000762462616,0.3316897749900818,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.8955875635147095,0.4291659295558929,0.4082190692424774,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450012207031,0.8727591037750244,0.3974798023700714,0.2795322835445404,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8330891728401184,0.3436646461486816,0.3278358578681946,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.344482421875,0.7342897057533264,0.2323263138532638,1.0577616691589355,286.3450622558594,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1735534667969,286.3466491699219,1.0,0.5494094491004944,1.0,1.0,0.0,1.0,-2.887609004974365,2.8876023292541504,6.701780876028352e-06,2.229348659515381,0.6714848279953003,0.6714848279953003,0.0,140.8468475341797,166.0,18290.39453125,-0.0,2069.298828125,1.0,283.1499938964844,285.7609558105469,290.07830810546875,291.3248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18850.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420860886573792,1.0,0.0,0.0,1.6703941822052002,1.670401692390442,1.8617929242736866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.827392578125,0.0,194.03616333007807,1895.4371337890625,0.0,1187.1485595703125,0.4520254135131836,1.0,0.0,3.0,1.0,0.0
12314580,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663635253906,0.8399508595466614,0.3661335706710815,0.3317878246307373,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664855957031,0.8844882249832153,0.4293663203716278,0.4086673259735107,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664245605469,0.862213671207428,0.3976457417011261,0.2798390090465545,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663024902344,0.8238095045089722,0.343889057636261,0.3283080160617828,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.36590576171875,0.7262663245201111,0.2324809730052948,1.0597162246704102,286.3664855957031,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1733703613281,286.36798095703125,1.0,0.5538721680641174,1.0,1.0,0.0,1.0,-2.891553401947021,2.891546726226806,6.72030910209287e-06,2.2324860095977783,0.6676314473152161,0.6676314473152161,0.0,147.67153930664062,166.0,18238.458984375,-0.0,2109.56005859375,1.0,283.1499938964844,285.7845153808594,290.07781982421875,291.3213806152344,293.1499938964844,293.1499938964844,283.1499938964844,18823.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409663558006287,1.0,0.0,0.0,1.6509175300598145,1.6509249210357666,1.8186293004873733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.4755859375,0.0,188.7132263183593,1895.4371337890625,0.0,1179.687255859375,0.4479172527790069,1.0,0.0,3.0,1.0,0.0
12314640,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3801574707031,0.8349732160568237,0.3660327494144439,0.3318274617195129,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802490234375,0.8789548873901367,0.4295083880424499,0.4089380800724029,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802185058594,0.8570032119750977,0.3977665305137634,0.2800236940383911,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800964355469,0.8191351890563965,0.3440465033054352,0.3285938203334808,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3797302246094,0.7222167253494263,0.2325856834650039,1.0608525276184082,286.3802490234375,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1732788085937,286.3817443847656,1.0,0.5563812851905823,1.0,1.0,0.0,1.0,-2.8938584327697754,2.8938517570495605,6.731127086823108e-06,2.2343099117279053,0.665122389793396,0.665122389793396,0.0,151.35372924804688,169.0,18202.87109375,-0.0,2131.627685546875,1.0,283.1499938964844,285.7997741699219,290.0775451660156,291.319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18805.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402226090431213,1.0,0.0,0.0,1.63826322555542,1.6382704973220823,1.7908564586832656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.8564453125,0.0,185.3110198974609,1895.4371337890625,0.0,1174.747802734375,0.4452540278434753,1.0,0.0,3.0,1.0,0.0
12314700,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970642089844,0.8300175070762634,0.3659204244613647,0.3318610191345215,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39715576171875,0.8734831213951111,0.4296979010105133,0.4092578589916229,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3971252441406,0.851876437664032,0.3979313969612121,0.2802421748638153,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970031738281,0.8144255876541138,0.3442547023296356,0.3289318084716797,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966369628906,0.7181277275085449,0.2327208667993545,1.0621483325958252,286.39715576171875,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1732482910156,286.3985900878906,1.0,0.5590391159057617,1.0,1.0,0.0,1.0,-2.896510124206543,2.896503210067749,6.743586709490046e-06,2.236409902572632,0.6620606184005737,0.6620606184005737,0.0,155.21783447265625,169.0,18158.23828125,-0.0,2155.22021484375,1.0,283.1499938964844,285.8184509277344,290.07733154296875,291.31622314453125,293.1499938964844,293.1499938964844,283.1499938964844,18782.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392849087715149,1.0,0.0,0.0,1.622848629951477,1.62285578250885,1.7573141519733326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.841552734375,0.0,181.2257080078125,1895.4371337890625,0.0,1168.539794921875,0.4420163035392761,1.0,0.0,3.0,1.0,0.0
12314760,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4136657714844,0.8260018825531006,0.3658236563205719,0.3318866491317749,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137878417969,0.8691060543060303,0.4299010336399078,0.4095675051212311,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137268066406,0.8477904200553894,0.3981122672557831,0.2804546952247619,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41363525390625,0.8105592131614685,0.3444768786430359,0.3292595744132995,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4132385253906,0.7147624492645264,0.2328624725341797,1.0633620023727417,286.4137878417969,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1732788085937,286.4151916503906,1.0,0.5613252520561218,1.0,1.0,0.0,1.0,-2.899021625518799,2.899014711380005,6.755398771929322e-06,2.238399028778076,0.6590801477432251,0.6590801477432251,0.0,158.4955291748047,157.0,18113.935546875,-0.0,2175.71533203125,1.0,283.1499938964844,285.8368225097656,290.0772399902344,291.3135070800781,293.1499938964844,293.1499938964844,283.1499938964844,18759.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383281350135803,1.0,0.0,0.0,1.6078721284866333,1.6078792810440063,1.725029221688601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.881591796875,0.0,177.31776428222656,1895.4371337890625,0.0,1162.2274169921875,0.438877135515213,1.0,0.0,3.0,1.0,0.0
12314820,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450378417969,0.8270018696784973,0.3656907975673675,0.3317120373249054,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.44512939453125,0.8706606030464172,0.4303507208824157,0.4099375903606415,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.8492342233657837,0.3985274732112884,0.2807015478610992,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4449768066406,0.8120594024658203,0.3449728786945343,0.3296706080436706,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44464111328125,0.7160486578941345,0.2331757992506027,1.0645363330841064,286.44512939453125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1737060546875,286.4464111328125,1.0,0.5607187747955322,1.0,1.0,0.0,1.0,-2.901462316513061,2.9014556407928467,6.76706849844777e-06,2.240411758422852,0.6533106565475464,0.6533106565475464,0.0,157.69000244140625,145.0,18017.654296875,-0.0,2175.916015625,1.0,283.1499938964844,285.87176513671875,290.0775756835937,291.3083190917969,293.1499938964844,293.1499938964844,283.1499938964844,18715.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363376975059509,1.0,0.0,0.0,1.5790317058563232,1.5790387392044067,1.6637002886454868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.839111328125,0.0,169.96267700195312,1895.4371337890625,0.0,1149.1678466796875,0.4328524172306061,1.0,0.0,3.0,1.0,0.0
12314880,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450378417969,0.8270018696784973,0.3656907975673675,0.3317120373249054,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.44512939453125,0.8706606030464172,0.4303507208824157,0.4099375903606415,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.8492342233657837,0.3985274732112884,0.2807015478610992,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4449768066406,0.8120594024658203,0.3449728786945343,0.3296706080436706,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44464111328125,0.7160486578941345,0.2331757992506027,1.0645363330841064,286.44512939453125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1737060546875,286.4464111328125,1.0,0.5607187747955322,1.0,1.0,0.0,1.0,-2.901462316513061,2.9014556407928467,6.76706849844777e-06,2.240411758422852,0.6533106565475464,0.6533106565475464,0.0,157.69000244140625,145.0,18017.654296875,-0.0,2175.916015625,1.0,283.1499938964844,285.87176513671875,290.0775756835937,291.3083190917969,293.1499938964844,293.1499938964844,283.1499938964844,18715.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363376975059509,1.0,0.0,0.0,1.5790317058563232,1.5790387392044067,1.6637002886454868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.839111328125,0.0,169.96267700195312,1895.4371337890625,0.0,1149.1678466796875,0.4328524172306061,1.0,0.0,3.0,1.0,0.0
12314940,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4743957519531,0.8344171643257141,0.3656743466854095,0.331451803445816,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744873046875,0.8795644044876099,0.4308768212795257,0.4101831018924713,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744567871094,0.857568621635437,0.3990385830402374,0.2808692157268524,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.474365234375,0.8199604749679565,0.3455743789672851,0.329979807138443,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.7228869199752808,0.2335591316223144,1.065075397491455,286.4744873046875,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747741699219,286.4757080078125,1.0,0.5571783185005188,1.0,1.0,0.0,1.0,-2.9026665687561035,2.9026598930358887,6.772889264539117e-06,2.24143123626709,0.6478134393692017,0.6478134393692017,0.0,151.90045166015625,133.0,17919.57421875,-0.0,2149.322998046875,1.0,283.1499938964844,285.9046936035156,290.0787048339844,291.3036193847656,293.1499938964844,293.1499938964844,283.1499938964844,18674.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342052817344666,1.0,0.0,0.0,1.5517570972442627,1.551763892173767,1.606722435099073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.8662109375,0.0,163.21337890625,1895.4371337890625,0.0,1135.2850341796875,0.4271829724311828,1.0,0.0,3.0,1.0,0.0
12315000,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4743957519531,0.8344171643257141,0.3656743466854095,0.331451803445816,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744873046875,0.8795644044876099,0.4308768212795257,0.4101831018924713,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744567871094,0.857568621635437,0.3990385830402374,0.2808692157268524,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.474365234375,0.8199604749679565,0.3455743789672851,0.329979807138443,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.7228869199752808,0.2335591316223144,1.065075397491455,286.4744873046875,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747741699219,286.4757080078125,1.0,0.5571783185005188,1.0,1.0,0.0,1.0,-2.9026665687561035,2.9026598930358887,6.772889264539117e-06,2.24143123626709,0.6478134393692017,0.6478134393692017,0.0,151.90045166015625,133.0,17919.57421875,-0.0,2149.322998046875,1.0,283.1499938964844,285.9046936035156,290.0787048339844,291.3036193847656,293.1499938964844,293.1499938964844,283.1499938964844,18674.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342052817344666,1.0,0.0,0.0,1.5517570972442627,1.551763892173767,1.606722435099073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.8662109375,0.0,163.21337890625,1895.4371337890625,0.0,1135.2850341796875,0.4271829724311828,1.0,0.0,3.0,1.0,0.0
12315060,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.502685546875,0.8465127348899841,0.365766316652298,0.3311905860900879,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027770996094,0.8937944769859314,0.431472510099411,0.4103896915912628,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50274658203125,0.8710489869117737,0.3996374011039734,0.2810212075710296,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5026550292969,0.8321308493614197,0.3462826609611511,0.3302844762802124,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023498535156,0.7334012985229492,0.2340100705623626,1.0654218196868896,286.5027770996094,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.17645263671875,286.50396728515625,1.0,0.5519808530807495,1.0,1.0,0.0,1.0,-2.903566360473633,2.903559684753418,6.777274393243715e-06,2.242208242416382,0.6425858736038208,0.6425858736038208,0.0,143.4163055419922,121.0,17823.865234375,-0.0,2108.847412109375,1.0,283.1499938964844,285.9364013671875,290.0809936523437,291.300048828125,293.1499938964844,293.1499938964844,283.1499938964844,18634.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631964385509491,1.0,0.0,0.0,1.5259885787963867,1.5259953737258911,1.5538032016593206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.296875,0.0,157.01583862304688,1895.4371337890625,0.0,1120.818115234375,0.4218511283397674,1.0,0.0,3.0,1.0,0.0
12315120,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.502685546875,0.8465127348899841,0.365766316652298,0.3311905860900879,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027770996094,0.8937944769859314,0.431472510099411,0.4103896915912628,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50274658203125,0.8710489869117737,0.3996374011039734,0.2810212075710296,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5026550292969,0.8321308493614197,0.3462826609611511,0.3302844762802124,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023498535156,0.7334012985229492,0.2340100705623626,1.0654218196868896,286.5027770996094,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.17645263671875,286.50396728515625,1.0,0.5519808530807495,1.0,1.0,0.0,1.0,-2.903566360473633,2.903559684753418,6.777274393243715e-06,2.242208242416382,0.6425858736038208,0.6425858736038208,0.0,143.4163055419922,121.0,17823.865234375,-0.0,2108.847412109375,1.0,283.1499938964844,285.9364013671875,290.0809936523437,291.300048828125,293.1499938964844,293.1499938964844,283.1499938964844,18634.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631964385509491,1.0,0.0,0.0,1.5259885787963867,1.5259953737258911,1.5538032016593206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.296875,0.0,157.01583862304688,1895.4371337890625,0.0,1120.818115234375,0.4218511283397674,1.0,0.0,3.0,1.0,0.0
12315180,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301208496094,0.8632717132568359,0.3659491837024688,0.3309578001499176,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302124023437,0.9134188294410706,0.4321362376213074,0.4106000363826751,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301818847656,0.8894547820091248,0.4003170430660248,0.2811859846115112,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.53009033203125,0.8485473990440369,0.3470858931541443,0.3306218087673187,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.7475717663764954,0.2345189899206161,1.0657542943954468,286.5302124023437,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.17852783203125,286.5313720703125,1.0,0.5458462834358215,1.0,1.0,0.0,1.0,-2.9045424461364746,2.9045355319976807,6.78201195114525e-06,2.2430419921875,0.6376263499259949,0.6376263499259949,0.0,133.40924072265625,109.0,17732.109375,-0.0,2060.93115234375,1.0,283.1499938964844,285.967041015625,290.08465576171875,291.29803466796875,293.1499938964844,293.1499938964844,283.1499938964844,18596.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629695475101471,1.0,0.0,0.0,1.5016956329345703,1.5017023086547852,1.504725446466182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.2626953125,0.0,151.32937622070312,1895.4371337890625,0.0,1106.299072265625,0.4168467819690704,1.0,0.0,3.0,1.0,0.0
12315240,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301208496094,0.8632717132568359,0.3659491837024688,0.3309578001499176,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302124023437,0.9134188294410706,0.4321362376213074,0.4106000363826751,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301818847656,0.8894547820091248,0.4003170430660248,0.2811859846115112,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.53009033203125,0.8485473990440369,0.3470858931541443,0.3306218087673187,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.7475717663764954,0.2345189899206161,1.0657542943954468,286.5302124023437,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.17852783203125,286.5313720703125,1.0,0.5458462834358215,1.0,1.0,0.0,1.0,-2.9045424461364746,2.9045355319976807,6.78201195114525e-06,2.2430419921875,0.6376263499259949,0.6376263499259949,0.0,133.40924072265625,109.0,17732.109375,-0.0,2060.93115234375,1.0,283.1499938964844,285.967041015625,290.08465576171875,291.29803466796875,293.1499938964844,293.1499938964844,283.1499938964844,18596.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629695475101471,1.0,0.0,0.0,1.5016956329345703,1.5017023086547852,1.504725446466182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.2626953125,0.0,151.32937622070312,1895.4371337890625,0.0,1106.299072265625,0.4168467819690704,1.0,0.0,3.0,1.0,0.0
12315300,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5435485839844,0.8736439943313599,0.3660701215267181,0.3308554887771606,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.54364013671875,0.9262793064117432,0.4324943721294403,0.410715639591217,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5435791015625,0.9006180167198181,0.4006862342357635,0.2812785804271698,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.54351806640625,0.8586801886558533,0.3475193977355957,0.3308074176311493,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.543212890625,0.7563278079032898,0.2347922623157501,1.0659414529800415,286.54364013671875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1796875,286.5447692871094,1.0,0.5425569415092468,1.0,1.0,0.0,1.0,-2.905117988586426,2.905111074447632,6.784790002711816e-06,2.243526220321656,0.6352486610412598,0.6352486610412598,0.0,128.04617309570312,109.0,17688.009765625,-0.0,2035.3251953125,1.0,283.1499938964844,285.9819641113281,290.0870056152344,291.2976379394531,293.1499938964844,293.1499938964844,283.1499938964844,18577.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285750865936279,1.0,0.0,0.0,1.4901069402694702,1.4901134967803955,1.4815907434240216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.963623046875,0.0,148.66949462890625,1895.4371337890625,0.0,1099.1778564453125,0.4144673347473144,1.0,0.0,3.0,1.0,0.0
12315360,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567626953125,0.8854809999465942,0.3662066459655761,0.3307623267173767,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5568542480469,0.9407979846000672,0.4328677356243133,0.4108399748802185,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55682373046875,0.9137430787086488,0.4010720252990722,0.28137868642807,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567321777344,0.8703043460845947,0.3479700684547424,0.3310040831565857,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55645751953125,0.7663905024528503,0.2350751608610153,1.0661470890045166,286.5568542480469,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.180908203125,286.5579833984375,1.0,0.5391772389411926,1.0,1.0,0.0,1.0,-2.90575909614563,2.905752182006836,6.78787546348758e-06,2.2440614700317383,0.6329306364059448,0.6329306364059448,0.0,122.5407485961914,97.0,17644.93359375,-0.0,2009.1129150390625,1.0,283.1499938964844,285.99664306640625,290.0896301269531,291.2976379394531,293.1499938964844,293.1499938964844,283.1499938964844,18559.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274682879447937,1.0,0.0,0.0,1.4788416624069214,1.478848218917847,1.459273732962174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.782958984375,0.0,146.11593627929688,1895.4371337890625,0.0,1092.1744384765625,0.4121592044830322,1.0,0.0,3.0,1.0,0.0
12315420,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5826721191406,0.9150041341781616,0.3665247857570648,0.3306054770946502,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.582763671875,0.972693681716919,0.4336614608764648,0.4111203253269195,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827331542969,0.9475781321525574,0.4018939137458801,0.2816048860549927,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5826416015625,0.8989704251289368,0.3489224314689636,0.3314336836338043,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823669433594,0.7913044691085815,0.2356675714254379,1.066622614860535,286.582763671875,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.18341064453125,286.5838623046875,1.0,0.5322150588035583,1.0,1.0,0.0,1.0,-2.907267093658448,2.9072604179382324,6.795107310608728e-06,2.245307683944702,0.628480851650238,0.628480851650238,0.0,111.20954895019533,85.0,17562.205078125,-0.0,1955.435791015625,1.0,283.1499938964844,286.0252685546875,290.09576416015625,291.2987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18523.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253135800361633,1.0,0.0,0.0,1.4573216438293457,1.4573280811309814,1.41711211654183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.8046875,0.0,141.32553100585938,1895.4371337890625,0.0,1078.6302490234375,0.4077637493610382,1.0,0.0,3.0,1.0,0.0
12315480,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5826721191406,0.9150041341781616,0.3665247857570648,0.3306054770946502,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.582763671875,0.972693681716919,0.4336614608764648,0.4111203253269195,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827331542969,0.9475781321525574,0.4018939137458801,0.2816048860549927,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5826416015625,0.8989704251289368,0.3489224314689636,0.3314336836338043,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823669433594,0.7913044691085815,0.2356675714254379,1.066622614860535,286.582763671875,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.18341064453125,286.5838623046875,1.0,0.5322150588035583,1.0,1.0,0.0,1.0,-2.907267093658448,2.9072604179382324,6.795107310608728e-06,2.245307683944702,0.628480851650238,0.628480851650238,0.0,111.20954895019533,85.0,17562.205078125,-0.0,1955.435791015625,1.0,283.1499938964844,286.0252685546875,290.09576416015625,291.2987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18523.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253135800361633,1.0,0.0,0.0,1.4573216438293457,1.4573280811309814,1.41711211654183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.8046875,0.0,141.32553100585938,1895.4371337890625,0.0,1078.6302490234375,0.4077637493610382,1.0,0.0,3.0,1.0,0.0
12315540,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.606689453125,0.9540759325027466,0.3668856024742126,0.3305151462554931,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.60675048828125,0.9990000128746032,0.4346283376216888,0.4073520302772522,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6067199707031,0.9831920862197876,0.4027663171291351,0.2818883657455444,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6066589355469,0.937292754650116,0.3499264121055603,0.3319414258003235,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6064453125,0.8209280371665955,0.2362779676914215,1.067318558692932,286.60675048828125,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1860046386719,286.607421875,1.0,0.5248594880104065,1.0,1.0,0.0,1.0,-2.905028343200684,2.9050216674804688,6.785432560718618e-06,2.243926525115967,0.6242589354515076,0.6242589354515076,0.0,100.24676513671876,103.0,17471.58984375,-0.0,1897.0498046875,1.0,283.1499938964844,286.05194091796875,290.1029052734375,291.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,18490.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232441663742065,1.0,0.0,0.0,1.437110185623169,1.4371165037155151,1.3780773144844718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.062744140625,0.0,136.93251037597656,1895.4371337890625,0.0,1065.7357177734375,0.4036544561386108,1.0,0.0,3.0,1.0,0.0
12315600,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.606689453125,0.9540759325027466,0.3668856024742126,0.3305151462554931,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.60675048828125,0.9990000128746032,0.4346283376216888,0.4073520302772522,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6067199707031,0.9831920862197876,0.4027663171291351,0.2818883657455444,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6066589355469,0.937292754650116,0.3499264121055603,0.3319414258003235,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6064453125,0.8209280371665955,0.2362779676914215,1.067318558692932,286.60675048828125,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1860046386719,286.607421875,1.0,0.5248594880104065,1.0,1.0,0.0,1.0,-2.905028343200684,2.9050216674804688,6.785432560718618e-06,2.243926525115967,0.6242589354515076,0.6242589354515076,0.0,100.24676513671876,103.0,17471.58984375,-0.0,1897.0498046875,1.0,283.1499938964844,286.05194091796875,290.1029052734375,291.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,18490.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232441663742065,1.0,0.0,0.0,1.437110185623169,1.4371165037155151,1.3780773144844718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.062744140625,0.0,136.93251037597656,1895.4371337890625,0.0,1065.7357177734375,0.4036544561386108,1.0,0.0,3.0,1.0,0.0
12315660,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63720703125,0.966967225074768,0.371322363615036,0.3336430191993713,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.9990000128746032,0.4420343339443207,0.3956283628940582,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6372985839844,0.9937145113945008,0.4078658521175384,0.2847384512424469,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371765136719,0.9520218372344972,0.3553321361541748,0.3360312879085541,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6366577148437,0.8328204154968262,0.2415188103914261,1.0856480598449707,286.63739013671875,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2344970703125,286.6394958496094,1.0,0.5272949934005737,1.0,1.0,0.0,1.0,-2.9244303703308105,2.9244234561920166,6.8750509853998665e-06,2.2583327293396,0.6203211545944214,0.6203211545944214,0.0,98.45010375976562,123.0,17452.6328125,-0.0,1920.1484375,1.0,283.1499938964844,286.0834045410156,290.1106262207031,291.3043518066406,293.1499938964844,293.1499938964844,283.1499938964844,18456.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621161162853241,1.0,0.0,0.0,1.4180068969726562,1.4180132150650024,1.3416835997759338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.0771484375,0.0,132.86367797851562,1895.4371337890625,0.0,1052.868896484375,0.3997825384140014,1.0,0.0,3.0,1.0,0.0
12315720,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63720703125,0.966967225074768,0.371322363615036,0.3336430191993713,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.9990000128746032,0.4420343339443207,0.3956283628940582,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6372985839844,0.9937145113945008,0.4078658521175384,0.2847384512424469,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371765136719,0.9520218372344972,0.3553321361541748,0.3360312879085541,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6366577148437,0.8328204154968262,0.2415188103914261,1.0856480598449707,286.63739013671875,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2344970703125,286.6394958496094,1.0,0.5272949934005737,1.0,1.0,0.0,1.0,-2.9244303703308105,2.9244234561920166,6.8750509853998665e-06,2.2583327293396,0.6203211545944214,0.6203211545944214,0.0,98.45010375976562,123.0,17452.6328125,-0.0,1920.1484375,1.0,283.1499938964844,286.0834045410156,290.1106262207031,291.3043518066406,293.1499938964844,293.1499938964844,283.1499938964844,18456.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621161162853241,1.0,0.0,0.0,1.4180068969726562,1.4180132150650024,1.3416835997759338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.0771484375,0.0,132.86367797851562,1895.4371337890625,0.0,1052.868896484375,0.3997825384140014,1.0,0.0,3.0,1.0,0.0
12315780,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.67254638671875,0.9638209939002992,0.3731781840324402,0.3355759084224701,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6726989746094,0.9990000128746032,0.4462498128414154,0.4017906785011291,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67266845703125,0.9914236664772034,0.4102477133274078,0.2865996062755584,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725158691406,0.94950670003891,0.3580009937286377,0.3388160169124603,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719055175781,0.831922709941864,0.24415884912014,1.0987452268600464,286.6727600097656,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.25634765625,286.67529296875,1.0,0.5334638953208923,1.0,1.0,0.0,1.0,-2.955465316772461,2.955458402633667,7.021664714557119e-06,2.2822635173797607,0.6181061267852783,0.6181061267852783,0.0,100.9709014892578,123.0,17511.998046875,-0.0,1984.1842041015625,1.0,283.1499938964844,286.1161193847656,290.1190795898437,291.3135681152344,293.1499938964844,293.1499938964844,283.1499938964844,18418.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202224493026733,1.0,0.0,0.0,1.4064993858337402,1.4065055847167969,1.319995703852328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.51904296875,0.0,130.40512084960938,1895.4371337890625,0.0,1047.1077880859375,0.3974103331565857,1.0,0.0,3.0,1.0,0.0
12315840,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69110107421875,0.959275484085083,0.3739002645015716,0.3363372087478637,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6912841796875,0.9990000128746032,0.4476031064987182,0.4082479476928711,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69122314453125,0.9879040718078612,0.41121307015419,0.2873618304729461,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910400390625,0.945080578327179,0.3590961098670959,0.3399746119976043,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6904296875,0.8290792107582092,0.245228424668312,1.1041741371154783,286.6913146972656,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2635498046875,286.6940002441406,1.0,0.5372855067253113,1.0,1.0,0.0,1.0,-2.972970485687256,2.972963333129883,7.105119038897101e-06,2.295794486999512,0.6171872019767761,0.6171872019767761,0.0,103.05754852294922,143.0,17551.474609375,-0.0,2024.22216796875,1.0,283.1499938964844,286.1329040527344,290.1240234375,291.31982421875,293.1499938964844,293.1499938964844,283.1499938964844,18397.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200463175773621,1.0,0.0,0.0,1.4015446901321411,1.4015508890151978,1.310712178792528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.432861328125,0.0,129.34521484375,1895.4371337890625,0.0,1046.029541015625,0.3963795602321625,1.0,0.0,3.0,1.0,0.0
12315900,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.9486746788024902,0.374904453754425,0.3374109268188476,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7221069335937,0.9990000128746032,0.4486781060695648,0.4222587347030639,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220153808594,0.9794113039970398,0.4125861823558807,0.2884569466114044,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.93463796377182,0.3606566190719604,0.3416445851325989,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7211608886719,0.8221490383148193,0.2467203140258789,1.1118913888931274,286.7221069335937,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2707214355469,286.72491455078125,1.0,0.5442951917648315,1.0,1.0,0.0,1.0,-3.003395795822144,3.0033886432647705,7.251438091770979e-06,2.319352865219116,0.615922212600708,0.615922212600708,0.0,107.39714050292967,143.0,17625.654296875,-0.0,2098.71923828125,1.0,283.1499938964844,286.1603698730469,290.1327514648437,291.3317565917969,293.1499938964844,293.1499938964844,283.1499938964844,18363.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201881766319275,1.0,0.0,0.0,1.3944722414016724,1.394478440284729,1.297517400189463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.860595703125,0.0,127.82776641845705,1895.4371337890625,0.0,1046.89794921875,0.3948950171470642,1.0,0.0,3.0,1.0,0.0
12315960,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7484130859375,0.9245744347572328,0.3757661879062652,0.3385187983512878,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.74853515625,0.9838246703147888,0.4489683508872986,0.425485223531723,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7484741210937,0.9583722352981568,0.4138080179691314,0.2895704805850982,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483825683594,0.9113427996635436,0.3620463609695434,0.3433209657669067,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7479553222656,0.8054494261741638,0.2480048686265945,1.1194769144058228,286.74853515625,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2743835449219,286.75,1.0,0.5514106154441833,1.0,1.0,0.0,1.0,-3.020322799682617,3.020315408706665,7.335036116273841e-06,2.333118438720703,0.6147664785385132,0.6147664785385132,0.0,115.31145477294922,163.0,17660.224609375,-0.0,2169.54443359375,1.0,283.1499938964844,286.184326171875,290.14190673828125,291.3448181152344,293.1499938964844,293.1499938964844,283.1499938964844,18329.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208037734031677,1.0,0.0,0.0,1.3881136178970337,1.3881196975708008,1.2857113063091674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.869140625,0.0,126.46653747558594,1895.4371337890625,0.0,1050.6729736328125,0.3935519158840179,1.0,0.0,3.0,1.0,0.0
12316020,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825622558594,0.8830298185348511,0.3771652281284332,0.3404847383499145,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826538085937,0.94138365983963,0.4500789642333984,0.4270581007003784,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.9132596850395204,0.4159322082996368,0.2916004359722137,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78253173828125,0.8727335929870605,0.3644729554653168,0.346366822719574,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821960449219,0.772454023361206,0.2501181960105896,1.1327108144760132,286.7826538085937,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2786865234375,286.7840576171875,1.0,0.5660252571105957,1.0,1.0,0.0,1.0,-3.047687292098999,3.047679901123047,7.468705007340759e-06,2.354321956634521,0.6125079989433289,0.6125079989433289,0.0,133.30712890625,183.0,17693.900390625,-0.0,2311.01171875,1.0,283.1499938964844,286.216552734375,290.156005859375,291.3639221191406,293.1499938964844,293.1499938964844,283.1499938964844,18283.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622564971446991,1.0,0.0,0.0,1.3764601945877075,1.376466155052185,1.2642144042729342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.23291015625,0.0,124.04411315917967,1895.4371337890625,0.0,1061.527587890625,0.3911394774913788,1.0,0.0,3.0,1.0,0.0
