time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316080,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825622558594,0.8830298185348511,0.3771652281284332,0.3404847383499145,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826538085937,0.94138365983963,0.4500789642333984,0.4270581007003784,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.9132596850395204,0.4159322082996368,0.2916004359722137,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78253173828125,0.8727335929870605,0.3644729554653168,0.346366822719574,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821960449219,0.772454023361206,0.2501181960105896,1.1327108144760132,286.7826538085937,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2786865234375,286.7840576171875,1.0,0.5660252571105957,1.0,1.0,0.0,1.0,-3.047687292098999,3.047679901123047,7.468705007340759e-06,2.354321956634521,0.6125079989433289,0.6125079989433289,0.0,133.30712890625,183.0,17693.900390625,-0.0,2311.01171875,1.0,283.1499938964844,286.216552734375,290.156005859375,291.3639221191406,293.1499938964844,293.1499938964844,283.1499938964844,18283.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622564971446991,1.0,0.0,0.0,1.3764601945877075,1.376466155052185,1.2642144042729342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.23291015625,0.0,124.04411315917967,1895.4371337890625,0.0,1061.527587890625,0.3911394774913788,1.0,0.0,3.0,1.0,0.0
12316140,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8513439297676086,0.3783193826675415,0.3422518372535705,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.9028801321983336,0.4515470862388611,0.4290967285633087,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8794105648994446,0.4178206026554107,0.2934815883636474,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8427613973617554,0.3666230738162994,0.3491718173027038,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7463846206665039,0.2518290281295776,1.1442208290100098,286.81280517578125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796630859375,286.8140563964844,1.0,0.5807825326919556,1.0,1.0,0.0,1.0,-3.0717358589172363,3.071728229522705,7.5874768299399875e-06,2.3730833530426025,0.6105014085769653,0.6105014085769653,0.0,152.82554626464844,201.0,17720.4609375,-0.0,2457.48193359375,1.0,283.1499938964844,286.2447204589844,290.1651306152344,291.3760986328125,293.1499938964844,293.1499938964844,283.1499938964844,18246.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239911913871765,1.0,0.0,0.0,1.3662573099136353,1.3662632703781128,1.2455420517198945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.945068359375,0.0,121.95894622802734,1895.4371337890625,0.0,1070.3773193359375,0.3890416324138641,1.0,0.0,3.0,1.0,0.0
12316200,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8513439297676086,0.3783193826675415,0.3422518372535705,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.9028801321983336,0.4515470862388611,0.4290967285633087,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8794105648994446,0.4178206026554107,0.2934815883636474,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8427613973617554,0.3666230738162994,0.3491718173027038,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7463846206665039,0.2518290281295776,1.1442208290100098,286.81280517578125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796630859375,286.8140563964844,1.0,0.5807825326919556,1.0,1.0,0.0,1.0,-3.0717358589172363,3.071728229522705,7.5874768299399875e-06,2.3730833530426025,0.6105014085769653,0.6105014085769653,0.0,152.82554626464844,201.0,17720.4609375,-0.0,2457.48193359375,1.0,283.1499938964844,286.2447204589844,290.1651306152344,291.3760986328125,293.1499938964844,293.1499938964844,283.1499938964844,18246.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239911913871765,1.0,0.0,0.0,1.3662573099136353,1.3662632703781128,1.2455420517198945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.945068359375,0.0,121.95894622802734,1895.4371337890625,0.0,1070.3773193359375,0.3890416324138641,1.0,0.0,3.0,1.0,0.0
12316260,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8396911621094,0.8280572891235352,0.3793454170227051,0.3438785672187805,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397827148437,0.8762320876121521,0.4531608819961548,0.4313079416751861,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397521972656,0.8543745875358582,0.4195942282676697,0.2952620983123779,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83966064453125,0.8206407427787781,0.3686234652996063,0.3518057763576507,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83941650390625,0.727191150188446,0.253285139799118,1.154420018196106,286.8397827148437,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.27862548828125,286.84088134765625,1.0,0.5948309898376465,1.0,1.0,0.0,1.0,-3.0939207077026367,3.093913078308105,7.697892215219326e-06,2.390397548675537,0.6087108254432678,0.6087108254432678,0.0,172.136474609375,204.0,17743.77734375,-0.0,2601.464599609375,1.0,283.1499938964844,286.2698059082031,290.1732482910156,291.38604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18216.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247795224189758,1.0,0.0,0.0,1.357288122177124,1.3572940826416016,1.229242485578652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.2353515625,0.0,120.15213775634766,1895.4371337890625,0.0,1075.2919921875,0.3872066736221313,1.0,0.0,3.0,1.0,0.0
12316320,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8396911621094,0.8280572891235352,0.3793454170227051,0.3438785672187805,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397827148437,0.8762320876121521,0.4531608819961548,0.4313079416751861,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8397521972656,0.8543745875358582,0.4195942282676697,0.2952620983123779,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83966064453125,0.8206407427787781,0.3686234652996063,0.3518057763576507,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83941650390625,0.727191150188446,0.253285139799118,1.154420018196106,286.8397827148437,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.27862548828125,286.84088134765625,1.0,0.5948309898376465,1.0,1.0,0.0,1.0,-3.0939207077026367,3.093913078308105,7.697892215219326e-06,2.390397548675537,0.6087108254432678,0.6087108254432678,0.0,172.136474609375,204.0,17743.77734375,-0.0,2601.464599609375,1.0,283.1499938964844,286.2698059082031,290.1732482910156,291.38604736328125,293.1499938964844,293.1499938964844,283.1499938964844,18216.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247795224189758,1.0,0.0,0.0,1.357288122177124,1.3572940826416016,1.229242485578652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.2353515625,0.0,120.15213775634766,1895.4371337890625,0.0,1075.2919921875,0.3872066736221313,1.0,0.0,3.0,1.0,0.0
12316380,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628845214844,0.8157764077186584,0.3803165555000305,0.3451934456825256,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8629455566406,0.8625676035881042,0.4548375606536865,0.4333310723304748,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8629150390625,0.84177166223526,0.4213238060474396,0.2968086004257202,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86285400390625,0.808864176273346,0.3705491125583648,0.3540938794612884,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8626708984375,0.7171212434768677,0.2545909881591797,1.162605881690979,286.8629455566406,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2765808105469,286.8638610839844,1.0,0.6040018200874329,1.0,1.0,0.0,1.0,-3.112390518188477,3.1123828887939453,7.790558811393566e-06,2.404867649078369,0.6070771813392639,0.6070771813392639,0.0,184.72024536132807,192.0,17757.484375,-0.0,2704.306640625,1.0,283.1499938964844,286.29150390625,290.1824645996094,291.396240234375,293.1499938964844,293.1499938964844,283.1499938964844,18191.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250712871551514,1.0,0.0,0.0,1.3492822647094729,1.3492882251739502,1.2147840777743113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.441162109375,0.0,118.5628890991211,1895.4371337890625,0.0,1077.1146240234375,0.385578989982605,1.0,0.0,3.0,1.0,0.0
12316440,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628845214844,0.8157764077186584,0.3803165555000305,0.3451934456825256,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8629455566406,0.8625676035881042,0.4548375606536865,0.4333310723304748,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8629150390625,0.84177166223526,0.4213238060474396,0.2968086004257202,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86285400390625,0.808864176273346,0.3705491125583648,0.3540938794612884,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8626708984375,0.7171212434768677,0.2545909881591797,1.162605881690979,286.8629455566406,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2765808105469,286.8638610839844,1.0,0.6040018200874329,1.0,1.0,0.0,1.0,-3.112390518188477,3.1123828887939453,7.790558811393566e-06,2.404867649078369,0.6070771813392639,0.6070771813392639,0.0,184.72024536132807,192.0,17757.484375,-0.0,2704.306640625,1.0,283.1499938964844,286.29150390625,290.1824645996094,291.396240234375,293.1499938964844,293.1499938964844,283.1499938964844,18191.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250712871551514,1.0,0.0,0.0,1.3492822647094729,1.3492882251739502,1.2147840777743113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.441162109375,0.0,118.5628890991211,1895.4371337890625,0.0,1077.1146240234375,0.385578989982605,1.0,0.0,3.0,1.0,0.0
12316500,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728332519531,0.8143500685691833,0.3808031678199768,0.3456876873970032,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728942871094,0.8611655831336975,0.4556964039802551,0.4341956079006195,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87286376953125,0.8405153155326843,0.4221914112567901,0.2974567711353302,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728332519531,0.807732880115509,0.3715020716190338,0.3550567328929901,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8726501464844,0.7161463499069214,0.2552146315574646,1.1657390594482422,286.8728942871094,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2755126953125,286.8736572265625,1.0,0.6057162284851074,1.0,1.0,0.0,1.0,-3.11973237991333,3.11972451210022,7.827629815437831e-06,2.410652875900269,0.6063021421432495,0.6063021421432495,0.0,186.7080078125,192.0,17759.01953125,-0.0,2729.463623046875,1.0,283.1499938964844,286.3009338378906,290.1876220703125,291.4016418457031,293.1499938964844,293.1499938964844,283.1499938964844,18181.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250774264335632,1.0,0.0,0.0,1.3455692529678345,1.345575213432312,1.208107534012015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.9736328125,0.0,117.83499908447266,1895.4371337890625,0.0,1077.1531982421875,0.3848292231559753,1.0,0.0,3.0,1.0,0.0
12316560,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8816223144531,0.8151975274085999,0.3813033998012543,0.3461085855960846,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8816833496094,0.8622662425041199,0.4565733075141907,0.4349895417690277,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88165283203125,0.8415831923484802,0.4230725467205047,0.2980480194091797,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.881591796875,0.8089472651481628,0.3724606037139892,0.355934590101242,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814392089844,0.7171474695205688,0.2558345198631286,1.1684210300445557,286.8816833496094,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2745666503906,286.88238525390625,1.0,0.6062700152397156,1.0,1.0,0.0,1.0,-3.126185417175293,3.1261775493621826,7.8602397479699e-06,2.4157190322875977,0.6055451035499573,0.6055451035499573,0.0,186.4832763671875,180.0,17757.791015625,-0.0,2741.1484375,1.0,283.1499938964844,286.309326171875,290.1930847167969,291.4071350097656,293.1499938964844,293.1499938964844,283.1499938964844,18173.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625006377696991,1.0,0.0,0.0,1.3420058488845823,1.3420116901397705,1.201717054755136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.41357421875,0.0,117.14305114746094,1895.4371337890625,0.0,1076.708984375,0.3841140270233154,1.0,0.0,3.0,1.0,0.0
12316620,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974914550781,0.8210605382919312,0.382344901561737,0.3468400835990906,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.8691887855529785,0.4583749771118164,0.4364694654941559,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89752197265625,0.8481127023696899,0.4248780608177185,0.2991456091403961,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974914550781,0.8155760765075684,0.374402642250061,0.3575566709041595,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973388671875,0.7227346301078796,0.2570799887180328,1.1730530261993408,286.8975524902344,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2730712890625,286.8981628417969,1.0,0.6050471067428589,1.0,1.0,0.0,1.0,-3.137685060501098,3.1376771926879883,7.918516530480701e-06,2.424745559692383,0.6040869951248169,0.6040869951248169,0.0,182.055404663086,168.0,17751.88671875,-0.0,2740.5107421875,1.0,283.1499938964844,286.3245849609375,290.2048034667969,291.4186096191406,293.1499938964844,293.1499938964844,283.1499938964844,18159.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246769428253174,1.0,0.0,0.0,1.3352481126785278,1.3352539539337158,1.1896450047288456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.3056640625,0.0,115.84514617919922,1895.4371337890625,0.0,1074.651611328125,0.3827663362026214,1.0,0.0,3.0,1.0,0.0
12316680,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974914550781,0.8210605382919312,0.382344901561737,0.3468400835990906,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.8691887855529785,0.4583749771118164,0.4364694654941559,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89752197265625,0.8481127023696899,0.4248780608177185,0.2991456091403961,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974914550781,0.8155760765075684,0.374402642250061,0.3575566709041595,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973388671875,0.7227346301078796,0.2570799887180328,1.1730530261993408,286.8975524902344,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2730712890625,286.8981628417969,1.0,0.6050471067428589,1.0,1.0,0.0,1.0,-3.137685060501098,3.1376771926879883,7.918516530480701e-06,2.424745559692383,0.6040869951248169,0.6040869951248169,0.0,182.055404663086,168.0,17751.88671875,-0.0,2740.5107421875,1.0,283.1499938964844,286.3245849609375,290.2048034667969,291.4186096191406,293.1499938964844,293.1499938964844,283.1499938964844,18159.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246769428253174,1.0,0.0,0.0,1.3352481126785278,1.3352539539337158,1.1896450047288456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.3056640625,0.0,115.84514617919922,1895.4371337890625,0.0,1074.651611328125,0.3827663362026214,1.0,0.0,3.0,1.0,0.0
12316740,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.8309512734413147,0.3834352791309356,0.3474920988082886,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.8809714913368225,0.4602299630641937,0.4378712773323059,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.8592265844345093,0.4267368912696838,0.3001843392848968,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91192626953125,0.8260897994041443,0.376378059387207,0.3590790629386902,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91180419921875,0.7317439913749695,0.2583402097225189,1.1771198511123655,286.9119873046875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27203369140625,286.9125671386719,1.0,0.6018558144569397,1.0,1.0,0.0,1.0,-3.14812445640564,3.14811635017395,7.971601917233784e-06,2.4329380989074707,0.6027010083198547,0.6027010083198547,0.0,174.24990844726562,156.0,17744.193359375,-0.0,2719.5693359375,1.0,283.1499938964844,286.3385314941406,290.2177124023437,291.4310302734375,293.1499938964844,293.1499938964844,283.1499938964844,18149.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624176025390625,1.0,0.0,0.0,1.3289180994033811,1.3289239406585691,1.178392139422613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.38427734375,0.0,114.6439971923828,1895.4371337890625,0.0,1071.528076171875,0.3815116882324219,1.0,0.0,3.0,1.0,0.0
12316800,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.8309512734413147,0.3834352791309356,0.3474920988082886,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.8809714913368225,0.4602299630641937,0.4378712773323059,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.8592265844345093,0.4267368912696838,0.3001843392848968,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91192626953125,0.8260897994041443,0.376378059387207,0.3590790629386902,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.91180419921875,0.7317439913749695,0.2583402097225189,1.1771198511123655,286.9119873046875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27203369140625,286.9125671386719,1.0,0.6018558144569397,1.0,1.0,0.0,1.0,-3.14812445640564,3.14811635017395,7.971601917233784e-06,2.4329380989074707,0.6027010083198547,0.6027010083198547,0.0,174.24990844726562,156.0,17744.193359375,-0.0,2719.5693359375,1.0,283.1499938964844,286.3385314941406,290.2177124023437,291.4310302734375,293.1499938964844,293.1499938964844,283.1499938964844,18149.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624176025390625,1.0,0.0,0.0,1.3289180994033811,1.3289239406585691,1.178392139422613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.38427734375,0.0,114.6439971923828,1895.4371337890625,0.0,1071.528076171875,0.3815116882324219,1.0,0.0,3.0,1.0,0.0
12316860,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255676269531,0.8442491292953491,0.3845676481723785,0.3481143116950989,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9256286621094,0.8967780470848083,0.4621240794658661,0.4392402470111847,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92559814453125,0.8743165135383606,0.4286378920078277,0.3012006282806396,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255676269531,0.8398337364196777,0.3783795535564422,0.3605551421642303,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9254455566406,0.7436677813529968,0.2596131265163421,1.1809026002883911,286.9256286621094,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27130126953125,286.9261779785156,1.0,0.5975776314735413,1.0,1.0,0.0,1.0,-3.1580638885498047,3.1580560207366943,8.022305337362923e-06,2.4407362937927246,0.6013878583908081,0.6013878583908081,0.0,164.57815551757812,144.0,17736.70703125,-0.0,2687.41064453125,1.0,283.1499938964844,286.3516540527344,290.2317199707031,291.4445495605469,293.1499938964844,293.1499938964844,283.1499938964844,18139.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235966682434082,1.0,0.0,0.0,1.322967290878296,1.322973132133484,1.1678623224042894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.74853515625,0.0,113.5254135131836,1895.4371337890625,0.0,1067.9239501953125,0.380336731672287,1.0,0.0,3.0,1.0,0.0
12316920,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255676269531,0.8442491292953491,0.3845676481723785,0.3481143116950989,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9256286621094,0.8967780470848083,0.4621240794658661,0.4392402470111847,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92559814453125,0.8743165135383606,0.4286378920078277,0.3012006282806396,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255676269531,0.8398337364196777,0.3783795535564422,0.3605551421642303,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9254455566406,0.7436677813529968,0.2596131265163421,1.1809026002883911,286.9256286621094,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27130126953125,286.9261779785156,1.0,0.5975776314735413,1.0,1.0,0.0,1.0,-3.1580638885498047,3.1580560207366943,8.022305337362923e-06,2.4407362937927246,0.6013878583908081,0.6013878583908081,0.0,164.57815551757812,144.0,17736.70703125,-0.0,2687.41064453125,1.0,283.1499938964844,286.3516540527344,290.2317199707031,291.4445495605469,293.1499938964844,293.1499938964844,283.1499938964844,18139.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235966682434082,1.0,0.0,0.0,1.322967290878296,1.322973132133484,1.1678623224042894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.74853515625,0.0,113.5254135131836,1895.4371337890625,0.0,1067.9239501953125,0.380336731672287,1.0,0.0,3.0,1.0,0.0
12316980,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.935546875,0.8568273782730103,0.385446697473526,0.3485794067382812,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.9117567539215088,0.4635820090770721,0.4402716159820556,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.8884450793266296,0.4301036596298218,0.3019680678844452,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.935546875,0.8526943325996399,0.379912406206131,0.3616611361503601,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354248046875,0.7548908591270447,0.2605850398540497,1.183668613433838,286.93560791015625,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2709655761719,286.9361572265625,1.0,0.5939001441001892,1.0,1.0,0.0,1.0,-3.1654417514801025,3.165433645248413,8.060042091528885e-06,2.446523427963257,0.600441575050354,0.600441575050354,0.0,156.5034637451172,144.0,17731.826171875,-0.0,2658.55908203125,1.0,283.1499938964844,286.3612365722656,290.2430419921875,291.4555969238281,293.1499938964844,293.1499938964844,283.1499938964844,18133.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231463551521301,1.0,0.0,0.0,1.318690538406372,1.31869637966156,1.1603238903035162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.51416015625,0.0,112.72673797607422,1895.4371337890625,0.0,1065.128662109375,0.3794938623905182,1.0,0.0,3.0,1.0,0.0
12317040,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93865966796875,0.8612772226333618,0.3857261538505554,0.3487255275249481,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.938720703125,0.9173327088356018,0.4640444219112396,0.4405966401100158,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9386901855469,0.8933773040771484,0.4305689930915832,0.3022102117538452,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93865966796875,0.8572341799736023,0.380397617816925,0.3620088696479797,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.93853759765625,0.7588586807250977,0.2608921825885772,1.1845303773880005,286.938720703125,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2709045410156,286.93927001953125,1.0,0.5926952362060547,1.0,1.0,0.0,1.0,-3.1677536964416504,3.167745590209961,8.07188462204067e-06,2.448336601257324,0.6001513600349426,0.6001513600349426,0.0,153.88111877441406,132.0,17730.466796875,-0.0,2648.99072265625,1.0,283.1499938964844,286.3641967773437,290.2467346191406,291.4591979980469,293.1499938964844,293.1499938964844,283.1499938964844,18131.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230046153068542,1.0,0.0,0.0,1.3173784017562866,1.317384123802185,1.1580158343349468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.42041015625,0.0,112.482421875,1895.4371337890625,0.0,1064.25,0.3792353570461273,1.0,0.0,3.0,1.0,0.0
12317100,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.8714439868927002,0.3863112032413482,0.3490284383296966,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450988769531,0.9301888346672058,0.4650111496448517,0.4412725269794464,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.945068359375,0.9045110940933228,0.431542694568634,0.3027144372463226,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.8675991296768188,0.3814101219177246,0.3627303540706634,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449157714844,0.7679216861724854,0.2615318596363067,1.186302900314331,286.9450988769531,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.270751953125,286.94561767578125,1.0,0.5901082754135132,1.0,1.0,0.0,1.0,-3.1725361347198486,3.172528028488159,8.096409146673977e-06,2.452087163925171,0.5995655059814453,0.5995655059814453,0.0,148.290771484375,132.0,17728.0546875,-0.0,2628.25244140625,1.0,283.1499938964844,286.37030029296875,290.25457763671875,291.4669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18127.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227183938026428,1.0,0.0,0.0,1.314728856086731,1.3147345781326294,1.1533624189041802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.377197265625,0.0,111.99006652832033,1895.4371337890625,0.0,1062.47705078125,0.378713458776474,1.0,0.0,3.0,1.0,0.0
12317160,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513244628906,0.8828423619270325,0.3868981301784515,0.3493300080299377,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513854980469,0.9442446827888488,0.4659801721572876,0.4419474303722381,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95135498046875,0.9177241325378418,0.4325196743011474,0.3032185435295105,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513244628906,0.8792213797569275,0.3824234008789062,0.3634492754936218,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512023925781,0.778084933757782,0.2621707022190094,1.1880555152893066,286.9513854980469,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2706604003906,286.951904296875,1.0,0.5874618291854858,1.0,1.0,0.0,1.0,-3.177288055419922,3.1772799491882324,8.12081361800665e-06,2.45581316947937,0.5990005731582642,0.5990005731582642,0.0,142.60580444335938,120.0,17726.1328125,-0.0,2606.874267578125,1.0,283.1499938964844,286.37628173828125,290.2626342773437,291.474853515625,293.1499938964844,293.1499938964844,283.1499938964844,18122.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622439980506897,1.0,0.0,0.0,1.3121684789657593,1.3121743202209473,1.148874702039393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.40380859375,0.0,111.51539611816406,1895.4371337890625,0.0,1060.754638671875,0.3782090544700622,1.0,0.0,3.0,1.0,0.0
12317220,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.963623046875,0.9101405143737792,0.3880732655525207,0.3499284088611603,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96368408203125,0.9740331768989564,0.4679205417633056,0.4432933032512665,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.949783742427826,0.4344786405563354,0.3042258620262146,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.963623046875,0.9068715572357178,0.3844485878944397,0.3648794293403625,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635009765625,0.8021632432937622,0.2634434103965759,1.1915061473846436,286.96368408203125,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2705078125,286.9642028808594,1.0,0.5820406675338745,1.0,1.0,0.0,1.0,-3.186706304550171,3.186698198318481,8.169287866621744e-06,2.4631972312927246,0.5979387760162354,0.5979387760162354,0.0,131.04037475585938,108.0,17724.052734375,-0.0,2562.68212890625,1.0,283.1499938964844,286.3879089355469,290.2792663574219,291.4914245605469,293.1499938964844,293.1499938964844,283.1499938964844,18114.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219110488891602,1.0,0.0,0.0,1.3073327541351318,1.3073384761810305,1.1404223698718853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.67724609375,0.0,110.62102508544922,1895.4371337890625,0.0,1057.48779296875,0.377255380153656,1.0,0.0,3.0,1.0,0.0
12317280,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.963623046875,0.9101405143737792,0.3880732655525207,0.3499284088611603,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96368408203125,0.9740331768989564,0.4679205417633056,0.4432933032512665,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.949783742427826,0.4344786405563354,0.3042258620262146,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.963623046875,0.9068715572357178,0.3844485878944397,0.3648794293403625,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635009765625,0.8021632432937622,0.2634434103965759,1.1915061473846436,286.96368408203125,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2705078125,286.9642028808594,1.0,0.5820406675338745,1.0,1.0,0.0,1.0,-3.186706304550171,3.186698198318481,8.169287866621744e-06,2.4631972312927246,0.5979387760162354,0.5979387760162354,0.0,131.04037475585938,108.0,17724.052734375,-0.0,2562.68212890625,1.0,283.1499938964844,286.3879089355469,290.2792663574219,291.4914245605469,293.1499938964844,293.1499938964844,283.1499938964844,18114.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219110488891602,1.0,0.0,0.0,1.3073327541351318,1.3073384761810305,1.1404223698718853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.67724609375,0.0,110.62102508544922,1895.4371337890625,0.0,1057.48779296875,0.377255380153656,1.0,0.0,3.0,1.0,0.0
12317340,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749755859375,0.9461362957954408,0.3892337083816528,0.3505411744117737,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750061035156,0.9990000128746032,0.4699253737926483,0.4418942928314209,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749755859375,0.9826502203941344,0.4364268481731415,0.3052472174167633,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749755859375,0.9434125423431396,0.3864567279815674,0.3663219213485718,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9748840332031,0.829008936882019,0.26469686627388,1.195001244544983,286.9750061035156,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2703552246094,286.9752197265625,1.0,0.5763306617736816,1.0,1.0,0.0,1.0,-3.1928884983062744,3.192880153656006,8.20196328277234e-06,2.4683570861816406,0.5969645380973816,0.5969645380973816,0.0,119.85235595703124,111.0,17716.65234375,-0.0,2513.959228515625,1.0,283.1499938964844,286.39862060546875,290.2966003417969,291.5087585449219,293.1499938964844,293.1499938964844,283.1499938964844,18105.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214200258255005,1.0,0.0,0.0,1.3028846979141235,1.302890419960022,1.132675109261072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.119873046875,0.0,109.8007583618164,1895.4371337890625,0.0,1054.461669921875,0.3763766288757324,1.0,0.0,3.0,1.0,0.0
12317400,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749755859375,0.9461362957954408,0.3892337083816528,0.3505411744117737,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750061035156,0.9990000128746032,0.4699253737926483,0.4418942928314209,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749755859375,0.9826502203941344,0.4364268481731415,0.3052472174167633,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749755859375,0.9434125423431396,0.3864567279815674,0.3663219213485718,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9748840332031,0.829008936882019,0.26469686627388,1.195001244544983,286.9750061035156,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2703552246094,286.9752197265625,1.0,0.5763306617736816,1.0,1.0,0.0,1.0,-3.1928884983062744,3.192880153656006,8.20196328277234e-06,2.4683570861816406,0.5969645380973816,0.5969645380973816,0.0,119.85235595703124,111.0,17716.65234375,-0.0,2513.959228515625,1.0,283.1499938964844,286.39862060546875,290.2966003417969,291.5087585449219,293.1499938964844,293.1499938964844,283.1499938964844,18105.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214200258255005,1.0,0.0,0.0,1.3028846979141235,1.302890419960022,1.132675109261072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.119873046875,0.0,109.8007583618164,1895.4371337890625,0.0,1054.461669921875,0.3763766288757324,1.0,0.0,3.0,1.0,0.0
12317460,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9761047363281,0.9577988982200624,0.3902636766433716,0.3513754904270172,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.97613525390625,0.9990000128746032,0.4736260175704956,0.428370714187622,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.97613525390625,0.9921749234199524,0.4382589757442474,0.3064484000205993,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9761047363281,0.9559500217437744,0.3883570432662964,0.3680108189582824,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97607421875,0.838136613368988,0.2658475041389465,1.1996716260910034,286.97613525390625,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27252197265625,286.97625732421875,1.0,0.5738196969032288,1.0,1.0,0.0,1.0,-3.186772108078003,3.186764001846313,8.170392902684398e-06,2.463557481765747,0.5958734750747681,0.5958734750747681,0.0,116.42868041992188,131.0,17668.251953125,-0.0,2483.344482421875,1.0,283.1499938964844,286.40155029296875,290.3134765625,291.5240783691406,293.1499938964844,293.1499938964844,283.1499938964844,18104.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207568049430847,1.0,0.0,0.0,1.2983475923538208,1.2983533143997192,1.1248001641206429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.50830078125,0.0,108.99136352539062,1895.4371337890625,0.0,1050.3846435546875,0.3755056858062744,1.0,0.0,3.0,1.0,0.0
12317520,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9761047363281,0.9577988982200624,0.3902636766433716,0.3513754904270172,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.97613525390625,0.9990000128746032,0.4736260175704956,0.428370714187622,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.97613525390625,0.9921749234199524,0.4382589757442474,0.3064484000205993,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9761047363281,0.9559500217437744,0.3883570432662964,0.3680108189582824,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97607421875,0.838136613368988,0.2658475041389465,1.1996716260910034,286.97613525390625,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27252197265625,286.97625732421875,1.0,0.5738196969032288,1.0,1.0,0.0,1.0,-3.186772108078003,3.186764001846313,8.170392902684398e-06,2.463557481765747,0.5958734750747681,0.5958734750747681,0.0,116.42868041992188,131.0,17668.251953125,-0.0,2483.344482421875,1.0,283.1499938964844,286.40155029296875,290.3134765625,291.5240783691406,293.1499938964844,293.1499938964844,283.1499938964844,18104.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207568049430847,1.0,0.0,0.0,1.2983475923538208,1.2983533143997192,1.1248001641206429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.50830078125,0.0,108.99136352539062,1895.4371337890625,0.0,1050.3846435546875,0.3755056858062744,1.0,0.0,3.0,1.0,0.0
12317580,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99334716796875,0.9509648084640504,0.3912990987300873,0.3523678481578827,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934387207031,0.9990000128746032,0.4772087633609772,0.4381980001926422,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.993408203125,0.9873221516609192,0.4401061534881592,0.3077814280986786,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99334716796875,0.9498558044433594,0.3902739882469177,0.3698852360248565,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.8334241509437561,0.2670192718505859,1.2052640914916992,286.9934387207031,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757568359375,286.9946594238281,1.0,0.5795956254005432,1.0,1.0,0.0,1.0,-3.2103190422058105,3.210310697555542,8.290570804092567e-06,2.481356620788574,0.5950672626495361,0.5950672626495361,0.0,119.68390655517578,151.0,17714.11328125,-0.0,2547.332763671875,1.0,283.1499938964844,286.4161682128906,290.3310546875,291.54119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18093.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198311448097229,1.0,0.0,0.0,1.2942816019058228,1.2942873239517212,1.1177662173622593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.125244140625,0.0,108.2398681640625,1895.4371337890625,0.0,1044.71337890625,0.3746972680091858,1.0,0.0,3.0,1.0,0.0
12317640,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99334716796875,0.9509648084640504,0.3912990987300873,0.3523678481578827,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934387207031,0.9990000128746032,0.4772087633609772,0.4381980001926422,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.993408203125,0.9873221516609192,0.4401061534881592,0.3077814280986786,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99334716796875,0.9498558044433594,0.3902739882469177,0.3698852360248565,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.8334241509437561,0.2670192718505859,1.2052640914916992,286.9934387207031,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757568359375,286.9946594238281,1.0,0.5795956254005432,1.0,1.0,0.0,1.0,-3.2103190422058105,3.210310697555542,8.290570804092567e-06,2.481356620788574,0.5950672626495361,0.5950672626495361,0.0,119.68390655517578,151.0,17714.11328125,-0.0,2547.332763671875,1.0,283.1499938964844,286.4161682128906,290.3310546875,291.54119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18093.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198311448097229,1.0,0.0,0.0,1.2942816019058228,1.2942873239517212,1.1177662173622593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.125244140625,0.0,108.2398681640625,1895.4371337890625,0.0,1044.71337890625,0.3746972680091858,1.0,0.0,3.0,1.0,0.0
12317700,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091247558594,0.9420995712280272,0.3918477296829223,0.3529503643512726,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.9990000128746032,0.4778023958206177,0.4499481916427612,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091857910156,0.9804865121841432,0.441060334444046,0.3085152208805084,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.9413604736328124,0.3912548422813415,0.3709080815315246,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.827210545539856,0.2676171064376831,1.208440184593201,287.0092468261719,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.27447509765625,287.0107116699219,1.0,0.5847287774085999,1.0,1.0,0.0,1.0,-3.231013059616089,3.2310047149658203,8.397675628657453e-06,2.497302770614624,0.5948789119720459,0.5948789119720459,0.0,123.38290405273438,151.0,17769.484375,-0.0,2608.941162109375,1.0,283.1499938964844,286.4291076660156,290.3419189453125,291.5536804199219,293.1499938964844,293.1499938964844,283.1499938964844,18078.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195840835571289,1.0,0.0,0.0,1.292832374572754,1.2928380966186523,1.1152644674439217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.160888671875,0.0,107.94625091552734,1895.4371337890625,0.0,1043.2032470703125,0.3743792176246643,1.0,0.0,3.0,1.0,0.0
12317760,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.02301025390625,0.922435224056244,0.392362505197525,0.3536721467971802,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0230712890625,0.9873351454734802,0.4778468906879425,0.4528993368148803,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0230407714844,0.9638198614120485,0.4419829845428467,0.3093577921390533,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02301025390625,0.922087788581848,0.3921994566917419,0.3720726072788238,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228576660156,0.813449501991272,0.268169105052948,1.2122443914413452,287.0230712890625,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2713623046875,287.023681640625,1.0,0.5902260541915894,1.0,1.0,0.0,1.0,-3.2421205043792725,3.242111921310425,8.456929208477959e-06,2.506448984146118,0.5947691798210144,0.5947691798210144,0.0,130.37527465820312,171.0,17802.09765625,-0.0,2670.237548828125,1.0,283.1499938964844,286.4408264160156,290.3540344238281,291.5683288574219,293.1499938964844,293.1499938964844,283.1499938964844,18062.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196421384811401,1.0,0.0,0.0,1.2917840480804443,1.2917897701263428,1.1134565625070537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.49609375,0.0,107.71941375732422,1895.4371337890625,0.0,1043.5579833984375,0.3741310238838196,1.0,0.0,3.0,1.0,0.0
12317820,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379333496094,0.8861356973648071,0.3932522535324096,0.3550955355167389,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.9518387913703918,0.4786160588264465,0.4540550112724304,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.924858570098877,0.4437077045440674,0.3110387325286865,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379333496094,0.8865113854408264,0.3939754962921142,0.37439626455307,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03778076171875,0.7836418151855469,0.2691532969474792,1.2197604179382324,287.0379943847656,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.26666259765625,287.0386047363281,1.0,0.6020552515983582,1.0,1.0,0.0,1.0,-3.259460926055908,3.2594523429870605,8.54760037327651e-06,2.519841432571411,0.5945667624473572,0.5945667624473572,0.0,146.9795684814453,191.0,17846.755859375,-0.0,2797.679931640625,1.0,283.1499938964844,286.45367431640625,290.37774658203125,291.5960388183594,293.1499938964844,293.1499938964844,283.1499938964844,18042.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203199625015259,1.0,0.0,0.0,1.2901324033737185,1.2901380062103271,1.1106109809588817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.743896484375,0.0,107.3745346069336,1895.4371337890625,0.0,1047.705322265625,0.3737530410289764,1.0,0.0,3.0,1.0,0.0
12317880,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379333496094,0.8861356973648071,0.3932522535324096,0.3550955355167389,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.9518387913703918,0.4786160588264465,0.4540550112724304,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.924858570098877,0.4437077045440674,0.3110387325286865,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379333496094,0.8865113854408264,0.3939754962921142,0.37439626455307,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03778076171875,0.7836418151855469,0.2691532969474792,1.2197604179382324,287.0379943847656,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.26666259765625,287.0386047363281,1.0,0.6020552515983582,1.0,1.0,0.0,1.0,-3.259460926055908,3.2594523429870605,8.54760037327651e-06,2.519841432571411,0.5945667624473572,0.5945667624473572,0.0,146.9795684814453,191.0,17846.755859375,-0.0,2797.679931640625,1.0,283.1499938964844,286.45367431640625,290.37774658203125,291.5960388183594,293.1499938964844,293.1499938964844,283.1499938964844,18042.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203199625015259,1.0,0.0,0.0,1.2901324033737185,1.2901380062103271,1.1106109809588817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.743896484375,0.0,107.3745346069336,1895.4371337890625,0.0,1047.705322265625,0.3737530410289764,1.0,0.0,3.0,1.0,0.0
