time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317940,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05224609375,0.8569487929344177,0.3940143287181854,0.3564587831497192,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.9161623120307922,0.4798153638839721,0.4557990431785583,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.8924009203910828,0.4453171193599701,0.3126842677593231,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05224609375,0.8579276204109192,0.3956413269042969,0.376678466796875,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521240234375,0.7583652138710022,0.270022839307785,1.2270562648773191,287.05230712890625,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626953125,287.0528869628906,1.0,0.6146237254142761,1.0,1.0,0.0,1.0,-3.276694059371948,3.2766854763031006,8.638469807920046e-06,2.5332605838775635,0.5945826172828674,0.5945826172828674,0.0,165.34263610839844,211.0,17898.33203125,-0.0,2936.376953125,1.0,283.1499938964844,286.4654541015625,290.3993835449219,291.62139892578125,293.1499938964844,293.1499938964844,283.1499938964844,18022.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211686134338379,1.0,0.0,0.0,1.2893530130386353,1.2893587350845337,1.1092696183823136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.71826171875,0.0,107.18392944335938,1895.4371337890625,0.0,1052.914794921875,0.3735434412956238,1.0,0.0,3.0,1.0,0.0
12318000,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05224609375,0.8569487929344177,0.3940143287181854,0.3564587831497192,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05230712890625,0.9161623120307922,0.4798153638839721,0.4557990431785583,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.8924009203910828,0.4453171193599701,0.3126842677593231,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05224609375,0.8579276204109192,0.3956413269042969,0.376678466796875,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521240234375,0.7583652138710022,0.270022839307785,1.2270562648773191,287.05230712890625,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626953125,287.0528869628906,1.0,0.6146237254142761,1.0,1.0,0.0,1.0,-3.276694059371948,3.2766854763031006,8.638469807920046e-06,2.5332605838775635,0.5945826172828674,0.5945826172828674,0.0,165.34263610839844,211.0,17898.33203125,-0.0,2936.376953125,1.0,283.1499938964844,286.4654541015625,290.3993835449219,291.62139892578125,293.1499938964844,293.1499938964844,283.1499938964844,18022.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211686134338379,1.0,0.0,0.0,1.2893530130386353,1.2893587350845337,1.1092696183823136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.71826171875,0.0,107.18392944335938,1895.4371337890625,0.0,1052.914794921875,0.3735434412956238,1.0,0.0,3.0,1.0,0.0
12318060,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655212402344,0.833620548248291,0.3946796059608459,0.3577675223350525,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655517578125,0.8887075781822205,0.4811462163925171,0.4577610194683075,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655517578125,0.8669758439064026,0.4468339383602142,0.3142912983894348,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655212402344,0.835110604763031,0.3972140252590179,0.3789088428020477,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653991699219,0.738203227519989,0.2707948982715606,1.234084963798523,287.0655822753906,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587890625,287.06610107421875,1.0,0.6274913549423218,1.0,1.0,0.0,1.0,-3.2936947345733643,3.2936861515045166,8.728589818929322e-06,2.5465006828308105,0.5948318243026733,0.5948318243026733,0.0,184.707763671875,214.0,17956.408203125,-0.0,3081.62451171875,1.0,283.1499938964844,286.4760131835937,290.42059326171875,291.6463623046875,293.1499938964844,293.1499938964844,283.1499938964844,18001.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219682097434998,1.0,0.0,0.0,1.2895293235778809,1.2895350456237793,1.1095730911847569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.891845703125,0.0,107.16004943847656,1895.4371337890625,0.0,1057.8406982421875,0.3735149204730987,1.0,0.0,3.0,1.0,0.0
12318120,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655212402344,0.833620548248291,0.3946796059608459,0.3577675223350525,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655517578125,0.8887075781822205,0.4811462163925171,0.4577610194683075,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655517578125,0.8669758439064026,0.4468339383602142,0.3142912983894348,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655212402344,0.835110604763031,0.3972140252590179,0.3789088428020477,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653991699219,0.738203227519989,0.2707948982715606,1.234084963798523,287.0655822753906,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587890625,287.06610107421875,1.0,0.6274913549423218,1.0,1.0,0.0,1.0,-3.2936947345733643,3.2936861515045166,8.728589818929322e-06,2.5465006828308105,0.5948318243026733,0.5948318243026733,0.0,184.707763671875,214.0,17956.408203125,-0.0,3081.62451171875,1.0,283.1499938964844,286.4760131835937,290.42059326171875,291.6463623046875,293.1499938964844,293.1499938964844,283.1499938964844,18001.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219682097434998,1.0,0.0,0.0,1.2895293235778809,1.2895350456237793,1.1095730911847569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.891845703125,0.0,107.16004943847656,1895.4371337890625,0.0,1057.8406982421875,0.3735149204730987,1.0,0.0,3.0,1.0,0.0
12318180,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.823095440864563,0.395193874835968,0.3586152791976928,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07476806640625,0.876652717590332,0.4822804033756256,0.4592217803001404,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07476806640625,0.8557195663452148,0.4480604231357574,0.3154451549053192,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8250411748886108,0.3984851539134979,0.3805152475833893,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746459960937,0.7292528748512268,0.2713929116725921,1.2387137413024902,287.07476806640625,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2554931640625,287.0751647949219,1.0,0.6344313621520996,1.0,1.0,0.0,1.0,-3.305361270904541,3.3053524494171143,8.790861102170311e-06,2.5556480884552,0.5951886177062988,0.5951886177062988,0.0,195.40890502929688,214.0,18002.87890625,-0.0,3167.540283203125,1.0,283.1499938964844,286.48321533203125,290.4388427734375,291.66766357421875,293.1499938964844,293.1499938964844,283.1499938964844,17984.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225888133049011,1.0,0.0,0.0,1.2903189659118652,1.2903246879577637,1.1109323594382658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.857421875,0.0,107.25333404541016,1895.4371337890625,0.0,1061.6751708984375,0.3736140429973602,1.0,0.0,3.0,1.0,0.0
12318240,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07623291015625,0.8216211795806885,0.3952902257442474,0.3587585687637329,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762634277344,0.8749997615814209,0.4824973940849304,0.4594845175743103,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762634277344,0.8541885018348694,0.4482913911342621,0.3156502246856689,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07623291015625,0.8236574530601501,0.3987244367599487,0.3808010220527649,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0761413574219,0.7280149459838867,0.2715044021606445,1.2395004034042358,287.0762634277344,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2548828125,287.07666015625,1.0,0.6355327367782593,1.0,1.0,0.0,1.0,-3.3073861598968506,3.307377338409424,8.8016795416479e-06,2.5572309494018555,0.5952713489532471,0.5952713489532471,0.0,197.01931762695312,217.0,18011.640625,-0.0,3181.1181640625,1.0,283.1499938964844,286.4843444824219,290.4423522949219,291.6717529296875,293.1499938964844,293.1499938964844,283.1499938964844,17981.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622701108455658,1.0,0.0,0.0,1.2905348539352417,1.2905404567718506,1.1113039732890685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.181396484375,0.0,107.28295135498048,1895.4371337890625,0.0,1062.3701171875,0.3736458420753479,1.0,0.0,3.0,1.0,0.0
12318300,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805358886719,0.8177750110626221,0.3955884575843811,0.3591782748699188,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08056640625,0.8707647323608398,0.4831756055355072,0.4602802395820617,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08056640625,0.850279688835144,0.4490077793598175,0.3162674903869629,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805358886719,0.8201001286506653,0.3994669616222381,0.381661981344223,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.7248141765594482,0.2718492448329925,1.241812229156494,287.08056640625,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2530517578125,287.0809326171875,1.0,0.6385746002197266,1.0,1.0,0.0,1.0,-3.3134069442749023,3.313398122787476,8.833882020553574e-06,2.5619356632232666,0.5955653786659241,0.5955653786659241,0.0,201.36453247070312,217.0,18039.326171875,-0.0,3219.078125,1.0,283.1499938964844,286.4875183105469,290.4534912109375,291.68463134765625,293.1499938964844,293.1499938964844,283.1499938964844,17971.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230389475822449,1.0,0.0,0.0,1.2913601398468018,1.2913658618927002,1.1127259114118722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.35693359375,0.0,107.4023895263672,1895.4371337890625,0.0,1064.4627685546875,0.3737744987010956,1.0,0.0,3.0,1.0,0.0
12318360,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0844116210937,0.8147152662277222,0.3958824276924133,0.3595673441886902,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0844421386719,0.867495596408844,0.4838513135910034,0.4610465466976166,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0844116210937,0.847275972366333,0.4497162997722626,0.3168584108352661,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0844116210937,0.817337155342102,0.4002027213573456,0.3824879229068756,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843200683594,0.7223044633865356,0.2721904516220093,1.2439701557159424,287.0844421386719,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2513122558594,287.0847473144531,1.0,0.6411849856376648,1.0,1.0,0.0,1.0,-3.319096088409424,3.319087028503418,8.864360097504687e-06,2.56637978553772,0.5959121584892273,0.5959121584892273,0.0,204.97311401367188,205.0,18067.87890625,-0.0,3252.2509765625,1.0,283.1499938964844,286.4902648925781,290.4648132324219,291.69775390625,293.1499938964844,293.1499938964844,283.1499938964844,17961.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233611106872559,1.0,0.0,0.0,1.292405128479004,1.2924108505249023,1.1145274925183912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.62060546875,0.0,107.56063842773438,1895.4371337890625,0.0,1066.461181640625,0.3739452660083771,1.0,0.0,3.0,1.0,0.0
12318420,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.8162959218025208,0.396473079919815,0.3600440323352813,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.8696439862251282,0.485198050737381,0.4622595608234405,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.8493767976760864,0.4511226713657379,0.3177976906299591,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.8194559216499329,0.4016655087471008,0.3838134706020355,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08984375,0.7238848209381104,0.2728749215602875,1.246780276298523,287.0898742675781,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.24810791015625,287.0900573730469,1.0,0.6413394212722778,1.0,1.0,0.0,1.0,-3.3272364139556885,3.3272273540496826,8.908225936465897e-06,2.5728018283843994,0.5967311263084412,0.5967311263084412,0.0,204.0912628173828,193.0,18120.724609375,-0.0,3265.567626953125,1.0,283.1499938964844,286.49383544921875,290.4880676269531,291.7244873046875,293.1499938964844,293.1499938964844,283.1499938964844,17942.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623969554901123,1.0,0.0,0.0,1.2950544357299805,1.295060157775879,1.1191014692712997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.18896484375,0.0,107.97795867919922,1895.4371337890625,0.0,1070.24267578125,0.3743956983089447,1.0,0.0,3.0,1.0,0.0
12318480,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.8162959218025208,0.396473079919815,0.3600440323352813,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.8696439862251282,0.485198050737381,0.4622595608234405,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.8493767976760864,0.4511226713657379,0.3177976906299591,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.8194559216499329,0.4016655087471008,0.3838134706020355,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08984375,0.7238848209381104,0.2728749215602875,1.246780276298523,287.0898742675781,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.24810791015625,287.0900573730469,1.0,0.6413394212722778,1.0,1.0,0.0,1.0,-3.3272364139556885,3.3272273540496826,8.908225936465897e-06,2.5728018283843994,0.5967311263084412,0.5967311263084412,0.0,204.0912628173828,193.0,18120.724609375,-0.0,3265.567626953125,1.0,283.1499938964844,286.49383544921875,290.4880676269531,291.7244873046875,293.1499938964844,293.1499938964844,283.1499938964844,17942.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623969554901123,1.0,0.0,0.0,1.2950544357299805,1.295060157775879,1.1191014692712997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.18896484375,0.0,107.97795867919922,1895.4371337890625,0.0,1070.24267578125,0.3743956983089447,1.0,0.0,3.0,1.0,0.0
12318540,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.8229724168777466,0.3970866799354553,0.360346108675003,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09307861328125,0.8776905536651611,0.486549824476242,0.4632728695869446,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.857012152671814,0.4525333940982818,0.3185875117778778,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.8266490697860718,0.4031359553337097,0.3849395215511322,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.093017578125,0.729873538017273,0.2735883593559265,1.248732566833496,287.09307861328125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454833984375,287.0931701660156,1.0,0.6387309432029724,1.0,1.0,0.0,1.0,-3.3334720134735107,3.333462953567505,8.941849955590442e-06,2.5777018070220947,0.5977389216423035,0.5977389216423035,0.0,197.9769592285156,181.0,18174.97265625,-0.0,3244.85791015625,1.0,283.1499938964844,286.4952697753906,290.5120849609375,291.7518920898437,293.1499938964844,293.1499938964844,283.1499938964844,17924.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245261430740356,1.0,0.0,0.0,1.2985002994537354,1.2985059022903442,1.1250646991811665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.9365234375,0.0,108.5390167236328,1895.4371337890625,0.0,1073.7105712890625,0.3750011324882507,1.0,0.0,3.0,1.0,0.0
12318600,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.8229724168777466,0.3970866799354553,0.360346108675003,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09307861328125,0.8776905536651611,0.486549824476242,0.4632728695869446,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.857012152671814,0.4525333940982818,0.3185875117778778,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.8266490697860718,0.4031359553337097,0.3849395215511322,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.093017578125,0.729873538017273,0.2735883593559265,1.248732566833496,287.09307861328125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454833984375,287.0931701660156,1.0,0.6387309432029724,1.0,1.0,0.0,1.0,-3.3334720134735107,3.333462953567505,8.941849955590442e-06,2.5777018070220947,0.5977389216423035,0.5977389216423035,0.0,197.9769592285156,181.0,18174.97265625,-0.0,3244.85791015625,1.0,283.1499938964844,286.4952697753906,290.5120849609375,291.7518920898437,293.1499938964844,293.1499938964844,283.1499938964844,17924.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245261430740356,1.0,0.0,0.0,1.2985002994537354,1.2985059022903442,1.1250646991811665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.9365234375,0.0,108.5390167236328,1895.4371337890625,0.0,1073.7105712890625,0.3750011324882507,1.0,0.0,3.0,1.0,0.0
12318660,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.8328484296798706,0.397711306810379,0.3605622053146362,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.8896746039390564,0.4878981411457062,0.4641811847686767,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.8684439659118652,0.4539432525634765,0.3193012177944183,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.8371245265007019,0.4046097695827484,0.3859663009643554,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.7387340664863586,0.2743282616138458,1.2503162622451782,287.0950012207031,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0950927734375,1.0,0.6346229910850525,1.0,1.0,0.0,1.0,-3.338822603225708,3.338813543319702,8.970750059233978e-06,2.581905126571656,0.5989581346511841,0.5989581346511841,0.0,189.1787567138672,169.0,18234.439453125,-0.0,3206.77783203125,1.0,283.1499938964844,286.49542236328125,290.5370178222656,291.7804260253906,293.1499938964844,293.1499938964844,283.1499938964844,17905.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250683069229126,1.0,0.0,0.0,1.3027913570404053,1.3027970790863037,1.1325129634087717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.147216796875,0.0,109.2505340576172,1895.4371337890625,0.0,1077.0960693359375,0.3757673501968384,1.0,0.0,3.0,1.0,0.0
12318720,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.8328484296798706,0.397711306810379,0.3605622053146362,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.8896746039390564,0.4878981411457062,0.4641811847686767,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.8684439659118652,0.4539432525634765,0.3193012177944183,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.8371245265007019,0.4046097695827484,0.3859663009643554,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.7387340664863586,0.2743282616138458,1.2503162622451782,287.0950012207031,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0950927734375,1.0,0.6346229910850525,1.0,1.0,0.0,1.0,-3.338822603225708,3.338813543319702,8.970750059233978e-06,2.581905126571656,0.5989581346511841,0.5989581346511841,0.0,189.1787567138672,169.0,18234.439453125,-0.0,3206.77783203125,1.0,283.1499938964844,286.49542236328125,290.5370178222656,291.7804260253906,293.1499938964844,293.1499938964844,283.1499938964844,17905.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250683069229126,1.0,0.0,0.0,1.3027913570404053,1.3027970790863037,1.1325129634087717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.147216796875,0.0,109.2505340576172,1895.4371337890625,0.0,1077.0960693359375,0.3757673501968384,1.0,0.0,3.0,1.0,0.0
12318780,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.8455310463905334,0.3983334004878998,0.3607259690761566,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.9049234390258788,0.4892327189445495,0.4650231003761291,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.883159875869751,0.4553426504135132,0.3199681043624878,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.8505468368530273,0.40607750415802,0.3869337737560272,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.7501711845397949,0.2750845551490783,1.251720309257507,287.09600830078125,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.0960388183594,1.0,0.6296938061714172,1.0,1.0,0.0,1.0,-3.343686819076538,3.343677759170532,8.997059921966866e-06,2.5857253074646,0.600412130355835,0.600412130355835,0.0,178.9434814453125,157.0,18300.96484375,-0.0,3159.280029296875,1.0,283.1499938964844,286.4944763183594,290.56304931640625,291.8103942871094,293.1499938964844,293.1499938964844,283.1499938964844,17884.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256638169288635,1.0,0.0,0.0,1.3080041408538818,1.3080098628997805,1.1415940548431537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.94873046875,0.0,110.12665557861328,1895.4371337890625,0.0,1080.82373046875,0.3767078220844269,1.0,0.0,3.0,1.0,0.0
12318840,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.8455310463905334,0.3983334004878998,0.3607259690761566,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.9049234390258788,0.4892327189445495,0.4650231003761291,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.883159875869751,0.4553426504135132,0.3199681043624878,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.8505468368530273,0.40607750415802,0.3869337737560272,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.7501711845397949,0.2750845551490783,1.251720309257507,287.09600830078125,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.0960388183594,1.0,0.6296938061714172,1.0,1.0,0.0,1.0,-3.343686819076538,3.343677759170532,8.997059921966866e-06,2.5857253074646,0.600412130355835,0.600412130355835,0.0,178.9434814453125,157.0,18300.96484375,-0.0,3159.280029296875,1.0,283.1499938964844,286.4944763183594,290.56304931640625,291.8103942871094,293.1499938964844,293.1499938964844,283.1499938964844,17884.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256638169288635,1.0,0.0,0.0,1.3080041408538818,1.3080098628997805,1.1415940548431537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.94873046875,0.0,110.12665557861328,1895.4371337890625,0.0,1080.82373046875,0.3767078220844269,1.0,0.0,3.0,1.0,0.0
12318900,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0961303710937,0.8530146479606628,0.3986397087574005,0.3607924580574035,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0961303710937,0.9143124222755432,0.4898915290832519,0.4654241800308227,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0961303710937,0.8917332887649536,0.456035166978836,0.3202877640724182,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0961303710937,0.8584516048431396,0.4068058431148529,0.3874004483222961,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0961303710937,0.7569333910942078,0.275465577840805,1.2523795366287231,287.0961303710937,286.9873962402344,292.5069580078125,287.5732421875,292.5067443847656,297.2405090332031,287.0961608886719,1.0,0.6270340085029602,1.0,1.0,0.0,1.0,-3.3459880352020264,3.3459789752960205,9.009519999381156e-06,2.587532520294189,0.6012392044067383,0.6012392044067383,0.0,173.497802734375,157.0,18337.3984375,-0.0,3133.3125,1.0,283.1499938964844,286.4935607910156,290.5764465332031,291.82598876953125,293.1499938964844,293.1499938964844,283.1499938964844,17873.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260049343109131,1.0,0.0,0.0,1.311004400253296,1.3110101222991943,1.1468370075817805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.1015625,0.0,110.6355972290039,1895.4371337890625,0.0,1082.963134765625,0.3772524893283844,1.0,0.0,3.0,1.0,0.0
12318960,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.8613241314888,0.3989416360855102,0.3608509004116058,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.9250536561012268,0.4905438721179962,0.4658147692680359,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.9011021256446838,0.4567220509052276,0.3206002414226532,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.8672070503234863,0.4075295329093933,0.3878582715988159,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960693359375,0.7644410133361816,0.2758468687534332,1.2530189752578735,287.0960693359375,286.9780578613281,292.51446533203125,287.5865783691406,292.5142517089844,297.2396545410156,287.0960693359375,1.0,0.6242933869361877,1.0,1.0,0.0,1.0,-3.3482236862182617,3.348214626312256,9.021633559314068e-06,2.5892882347106934,0.6021311283111572,0.6021311283111572,0.0,167.92552185058594,145.0,18375.865234375,-0.0,3106.439208984375,1.0,283.1499938964844,286.4924011230469,290.5901184082031,291.8419189453125,293.1499938964844,293.1499938964844,283.1499938964844,17862.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263779401779175,1.0,0.0,0.0,1.3142563104629517,1.31426203250885,1.1525335708029161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.40673828125,0.0,111.19052124023438,1895.4371337890625,0.0,1085.305908203125,0.3778450489044189,1.0,0.0,3.0,1.0,0.0
12319020,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09527587890625,0.8807494640350342,0.3995306193828583,0.3609464466571808,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09527587890625,0.9493873119354248,0.4918279647827148,0.466568112373352,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09527587890625,0.9241254925727844,0.4580774307250976,0.321206122636795,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09527587890625,0.8875501751899719,0.4089610278606415,0.3887506127357483,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.7819510698318481,0.2766068279743194,1.254247784614563,287.09527587890625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2380065917969,287.0952453613281,1.0,0.6186423897743225,1.0,1.0,0.0,1.0,-3.352524280548096,3.35251522064209,9.04495936993044e-06,2.592665433883667,0.6041134595870972,0.6041134595870972,0.0,156.53517150878906,133.0,18459.39453125,-0.0,3050.79931640625,1.0,283.1499938964844,286.4893493652344,290.6180725097656,291.8748474121094,293.1499938964844,293.1499938964844,283.1499938964844,17837.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627223014831543,1.0,0.0,0.0,1.3215296268463137,1.3215354681015017,1.1653255427290789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.48779296875,0.0,112.44213104248048,1895.4371337890625,0.0,1090.626708984375,0.3791762292385101,1.0,0.0,3.0,1.0,0.0
12319080,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09527587890625,0.8807494640350342,0.3995306193828583,0.3609464466571808,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09527587890625,0.9493873119354248,0.4918279647827148,0.466568112373352,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09527587890625,0.9241254925727844,0.4580774307250976,0.321206122636795,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09527587890625,0.8875501751899719,0.4089610278606415,0.3887506127357483,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.7819510698318481,0.2766068279743194,1.254247784614563,287.09527587890625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2380065917969,287.0952453613281,1.0,0.6186423897743225,1.0,1.0,0.0,1.0,-3.352524280548096,3.35251522064209,9.04495936993044e-06,2.592665433883667,0.6041134595870972,0.6041134595870972,0.0,156.53517150878906,133.0,18459.39453125,-0.0,3050.79931640625,1.0,283.1499938964844,286.4893493652344,290.6180725097656,291.8748474121094,293.1499938964844,293.1499938964844,283.1499938964844,17837.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627223014831543,1.0,0.0,0.0,1.3215296268463137,1.3215354681015017,1.1653255427290789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.48779296875,0.0,112.44213104248048,1895.4371337890625,0.0,1090.626708984375,0.3791762292385101,1.0,0.0,3.0,1.0,0.0
12319140,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.9046384692192078,0.4000924825668335,0.361010730266571,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.9754782319068908,0.4930764436721802,0.4672805070877075,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.952627182006836,0.4594006240367889,0.3217841386795044,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.9127841591835022,0.4103640019893646,0.3896086513996124,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.093505859375,0.8033406138420105,0.2773577570915222,1.2554014921188354,287.0934753417969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.236328125,287.0933837890625,1.0,0.6128093600273132,1.0,1.0,0.0,1.0,-3.356573343276977,3.356564283370972,9.0669473138405e-06,2.595845460891724,0.6064124703407288,0.6064124703407288,0.0,144.91064453125,136.0,18552.921875,-0.0,2993.11962890625,1.0,283.1499938964844,286.48504638671875,290.6469116210937,291.9093322753906,293.1499938964844,293.1499938964844,283.1499938964844,17809.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282495856285095,1.0,0.0,0.0,1.330057144165039,1.3300628662109375,1.1804130650716617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.26953125,0.0,113.92841339111328,1895.4371337890625,0.0,1097.114990234375,0.3807472884654999,1.0,0.0,3.0,1.0,0.0
12319200,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.9046384692192078,0.4000924825668335,0.361010730266571,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.9754782319068908,0.4930764436721802,0.4672805070877075,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.952627182006836,0.4594006240367889,0.3217841386795044,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.9127841591835022,0.4103640019893646,0.3896086513996124,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.093505859375,0.8033406138420105,0.2773577570915222,1.2554014921188354,287.0934753417969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.236328125,287.0933837890625,1.0,0.6128093600273132,1.0,1.0,0.0,1.0,-3.356573343276977,3.356564283370972,9.0669473138405e-06,2.595845460891724,0.6064124703407288,0.6064124703407288,0.0,144.91064453125,136.0,18552.921875,-0.0,2993.11962890625,1.0,283.1499938964844,286.48504638671875,290.6469116210937,291.9093322753906,293.1499938964844,293.1499938964844,283.1499938964844,17809.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282495856285095,1.0,0.0,0.0,1.330057144165039,1.3300628662109375,1.1804130650716617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.26953125,0.0,113.92841339111328,1895.4371337890625,0.0,1097.114990234375,0.3807472884654999,1.0,0.0,3.0,1.0,0.0
12319260,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.091796875,0.9185360074043274,0.4006112515926361,0.3612831830978393,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.091796875,0.9876084923744202,0.4942826628684997,0.4682096838951111,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.091796875,0.9668880105018616,0.4606810510158539,0.3225229382514953,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.091796875,0.9280598759651184,0.4117298126220703,0.3906886577606201,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0918273925781,0.8146394491195679,0.2780864536762237,1.2576782703399658,287.091796875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0917663574219,1.0,0.6111912131309509,1.0,1.0,0.0,1.0,-3.362940549850464,3.362931489944458,9.101366231334396e-06,2.600764751434326,0.6090014576911926,0.6090014576911926,0.0,139.76760864257812,139.0,18661.751953125,-0.0,2977.546875,1.0,283.1499938964844,286.4803771972656,290.6750793457031,291.9444580078125,293.1499938964844,293.1499938964844,283.1499938964844,17779.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298897862434387,1.0,0.0,0.0,1.3397364616394043,1.3397423028945925,1.1976561609117198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.5185546875,0.0,115.63710021972656,1895.4371337890625,0.0,1107.537353515625,0.382540613412857,1.0,0.0,3.0,1.0,0.0
12319320,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.091796875,0.9185360074043274,0.4006112515926361,0.3612831830978393,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.091796875,0.9876084923744202,0.4942826628684997,0.4682096838951111,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.091796875,0.9668880105018616,0.4606810510158539,0.3225229382514953,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.091796875,0.9280598759651184,0.4117298126220703,0.3906886577606201,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0918273925781,0.8146394491195679,0.2780864536762237,1.2576782703399658,287.091796875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0917663574219,1.0,0.6111912131309509,1.0,1.0,0.0,1.0,-3.362940549850464,3.362931489944458,9.101366231334396e-06,2.600764751434326,0.6090014576911926,0.6090014576911926,0.0,139.76760864257812,139.0,18661.751953125,-0.0,2977.546875,1.0,283.1499938964844,286.4803771972656,290.6750793457031,291.9444580078125,293.1499938964844,293.1499938964844,283.1499938964844,17779.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298897862434387,1.0,0.0,0.0,1.3397364616394043,1.3397423028945925,1.1976561609117198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.5185546875,0.0,115.63710021972656,1895.4371337890625,0.0,1107.537353515625,0.382540613412857,1.0,0.0,3.0,1.0,0.0
12319380,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.9232038259506226,0.4010120034217834,0.3615996539592743,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.9913766980171204,0.4953227639198303,0.4691400229930877,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.9714819192886353,0.4617851972579956,0.3232558965682983,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.9334762692451476,0.4129202961921692,0.3917613327503204,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895690917969,0.8183237314224243,0.2787021696567535,1.2602025270462036,287.08953857421875,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.232421875,287.0894470214844,1.0,0.6115027070045471,1.0,1.0,0.0,1.0,-3.369647026062012,3.369637966156006,9.137756023847032e-06,2.605971574783325,0.611649751663208,0.611649751663208,0.0,138.50735473632812,139.0,18770.662109375,-0.0,2984.982421875,1.0,283.1499938964844,286.47509765625,290.6961669921875,291.9737548828125,293.1499938964844,293.1499938964844,283.1499938964844,17751.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323789358139038,1.0,0.0,0.0,1.3498018980026243,1.3498077392578125,1.2157197204487602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.0126953125,0.0,117.4434585571289,1895.4371337890625,0.0,1123.4847412109375,0.3844212591648102,1.0,0.0,3.0,1.0,0.0
12319440,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.9233670234680176,0.4010435044765472,0.3616275191307068,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.991519808769226,0.4954100251197815,0.4692214727401733,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.9716614484786988,0.4618778228759765,0.3233199119567871,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.9336998462677002,0.4130207896232605,0.3918552696704864,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.8184670209884644,0.2787531316280365,1.2604272365570068,287.0892639160156,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2322082519531,287.08917236328125,1.0,0.6115776300430298,1.0,1.0,0.0,1.0,-3.370238780975342,3.370229482650757,9.140969268628396e-06,2.606430530548096,0.611890435218811,0.611890435218811,0.0,138.4862823486328,142.0,18780.396484375,-0.0,2986.15771484375,1.0,283.1499938964844,286.4745788574219,290.6976928710937,291.9760437011719,293.1499938964844,293.1499938964844,283.1499938964844,17749.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326303482055664,1.0,0.0,0.0,1.350724220275879,1.350730061531067,1.217381679907703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.8603515625,0.0,117.61048126220705,1895.4371337890625,0.0,1125.1044921875,0.3845943808555603,1.0,0.0,3.0,1.0,0.0
12319500,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.9234572649002076,0.4012259244918823,0.3618005812168121,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.99174165725708,0.4959413409233093,0.4697301387786865,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.971974790096283,0.4624417126178741,0.3237189650535583,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.9341599941253662,0.4136353731155395,0.3924427032470703,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.8186973929405212,0.2790599763393402,1.2618408203125,287.08740234375,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2308959960937,287.0872802734375,1.0,0.6122191548347473,1.0,1.0,0.0,1.0,-3.3739452362060547,3.373936176300049,9.161109119304456e-06,2.6093058586120605,0.6134394407272339,0.6134394407272339,0.0,138.6815948486328,142.0,18842.30078125,-0.0,2995.415283203125,1.0,283.1499938964844,286.4710388183594,290.7059326171875,291.9891052246094,293.1499938964844,293.1499938964844,283.1499938964844,17734.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634309709072113,1.0,0.0,0.0,1.3566943407058716,1.3567003011703491,1.2281671502023528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.8623046875,0.0,118.69803619384766,1895.4371337890625,0.0,1135.9620361328125,0.3857184648513794,1.0,0.0,3.0,1.0,0.0
12319560,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08514404296875,0.9225451946258544,0.4013875424861908,0.3619680404663086,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0851135253906,0.9912396669387816,0.4964517951011657,0.4702332019805908,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0851135253906,0.9714173674583436,0.4629836976528168,0.3241130113601684,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08514404296875,0.9336091876029968,0.4142302572727203,0.3930253982543945,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0851745605469,0.8182094097137451,0.2793500125408172,1.26324462890625,287.0851135253906,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2294311523437,287.0849609375,1.0,0.613039493560791,1.0,1.0,0.0,1.0,-3.377614736557007,3.377605676651001,9.181065252050756e-06,2.6121506690979004,0.6150509715080261,0.6150509715080261,0.0,139.22714233398438,145.0,18905.53125,-0.0,3006.629638671875,1.0,283.1499938964844,286.467041015625,290.7121276855469,292.00018310546875,293.1499938964844,293.1499938964844,283.1499938964844,17719.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361163258552551,1.0,0.0,0.0,1.3629566431045532,1.3629626035690308,1.239531428609553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.39990234375,0.0,119.8498764038086,1895.4371337890625,0.0,1147.721435546875,0.3869030177593231,1.0,0.0,3.0,1.0,0.0
12319620,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07928466796875,0.9187376499176024,0.4016522467136383,0.3622767627239227,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0792541503906,0.988742172718048,0.4974108040332794,0.4712098240852356,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07928466796875,0.9685217142105104,0.4640053510665893,0.3248783051967621,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07928466796875,0.9304791688919068,0.4153632521629333,0.3941654562950134,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.079345703125,0.8157824873924255,0.2798822522163391,1.265970230102539,287.0792541503906,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2262878417969,287.0790405273437,1.0,0.6150208711624146,1.0,1.0,0.0,1.0,-3.384730815887451,3.384721517562866,9.21980699786218e-06,2.617659568786621,0.618447482585907,0.618447482585907,0.0,141.02957153320312,148.0,19035.2890625,-0.0,3032.7421875,1.0,283.1499938964844,286.4577331542969,290.71875,292.01666259765625,293.1499938964844,293.1499938964844,283.1499938964844,17691.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399443745613098,1.0,0.0,0.0,1.376308560371399,1.376314401626587,1.2639358715205162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.14306640625,0.0,122.3424301147461,1895.4371337890625,0.0,1172.903564453125,0.3894456326961517,1.0,0.0,3.0,1.0,0.0
12319680,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07928466796875,0.9187376499176024,0.4016522467136383,0.3622767627239227,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0792541503906,0.988742172718048,0.4974108040332794,0.4712098240852356,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07928466796875,0.9685217142105104,0.4640053510665893,0.3248783051967621,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07928466796875,0.9304791688919068,0.4153632521629333,0.3941654562950134,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.079345703125,0.8157824873924255,0.2798822522163391,1.265970230102539,287.0792541503906,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2262878417969,287.0790405273437,1.0,0.6150208711624146,1.0,1.0,0.0,1.0,-3.384730815887451,3.384721517562866,9.21980699786218e-06,2.617659568786621,0.618447482585907,0.618447482585907,0.0,141.02957153320312,148.0,19035.2890625,-0.0,3032.7421875,1.0,283.1499938964844,286.4577331542969,290.71875,292.01666259765625,293.1499938964844,293.1499938964844,283.1499938964844,17691.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399443745613098,1.0,0.0,0.0,1.376308560371399,1.376314401626587,1.2639358715205162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.14306640625,0.0,122.3424301147461,1895.4371337890625,0.0,1172.903564453125,0.3894456326961517,1.0,0.0,3.0,1.0,0.0
12319740,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.9133902192115784,0.4018422961235046,0.362541526556015,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717468261719,0.9849022030830384,0.4982866942882538,0.4721333682537079,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717468261719,0.964066743850708,0.4649467766284942,0.3256056904792785,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.925689160823822,0.4164224863052368,0.3952604234218597,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07183837890625,0.8121247291564941,0.2803540825843811,1.2685391902923584,287.0717468261719,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2228088378906,287.07147216796875,1.0,0.6172646284103394,1.0,1.0,0.0,1.0,-3.391441822052002,3.391432762145996,9.25638869375689e-06,2.622843742370605,0.6220605373382568,0.6220605373382568,0.0,143.44737243652344,151.0,19168.71484375,-0.0,3061.62060546875,1.0,283.1499938964844,286.4467163085937,290.71844482421875,292.0260314941406,293.1499938964844,293.1499938964844,283.1499938964844,17664.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438778638839722,1.0,0.0,0.0,1.390715479850769,1.390721559524536,1.2905357493764313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.2685546875,0.0,125.0865707397461,1895.4371337890625,0.0,1199.150634765625,0.3922124207019806,1.0,0.0,3.0,1.0,0.0
