time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319800,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.9133902192115784,0.4018422961235046,0.362541526556015,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717468261719,0.9849022030830384,0.4982866942882538,0.4721333682537079,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717468261719,0.964066743850708,0.4649467766284942,0.3256056904792785,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.925689160823822,0.4164224863052368,0.3952604234218597,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07183837890625,0.8121247291564941,0.2803540825843811,1.2685391902923584,287.0717468261719,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2228088378906,287.07147216796875,1.0,0.6172646284103394,1.0,1.0,0.0,1.0,-3.391441822052002,3.391432762145996,9.25638869375689e-06,2.622843742370605,0.6220605373382568,0.6220605373382568,0.0,143.44737243652344,151.0,19168.71484375,-0.0,3061.62060546875,1.0,283.1499938964844,286.4467163085937,290.71844482421875,292.0260314941406,293.1499938964844,293.1499938964844,283.1499938964844,17664.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438778638839722,1.0,0.0,0.0,1.390715479850769,1.390721559524536,1.2905357493764313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.2685546875,0.0,125.0865707397461,1895.4371337890625,0.0,1199.150634765625,0.3922124207019806,1.0,0.0,3.0,1.0,0.0
12319860,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06268310546875,0.9074729681015016,0.4019612669944763,0.362755537033081,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.9802566170692444,0.4990818202495575,0.4729945659637451,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626525878906,0.9587318301200868,0.465810477733612,0.3262892663478851,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626525878906,0.9201294779777528,0.417410284280777,0.3963019251823425,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062744140625,0.8077853322029114,0.2807690799236297,1.270917534828186,287.0626220703125,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2191162109375,287.0622863769531,1.0,0.6196151375770569,1.0,1.0,0.0,1.0,-3.3976709842681885,3.3976616859436035,9.29037378227804e-06,2.62764310836792,0.6258724927902222,0.6258724927902222,0.0,146.2062530517578,154.0,19305.08203125,-0.0,3091.507568359375,1.0,283.1499938964844,286.43408203125,290.7123718261719,292.02935791015625,293.1499938964844,293.1499938964844,283.1499938964844,17638.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647794783115387,1.0,0.0,0.0,1.406116604804993,1.4061226844787598,1.3192773451464745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.0400390625,0.0,128.08126831054688,1895.4371337890625,0.0,1225.6544189453125,0.3951938152313232,1.0,0.0,3.0,1.0,0.0
12319920,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06268310546875,0.9074729681015016,0.4019612669944763,0.362755537033081,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.9802566170692444,0.4990818202495575,0.4729945659637451,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626525878906,0.9587318301200868,0.465810477733612,0.3262892663478851,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626525878906,0.9201294779777528,0.417410284280777,0.3963019251823425,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062744140625,0.8077853322029114,0.2807690799236297,1.270917534828186,287.0626220703125,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2191162109375,287.0622863769531,1.0,0.6196151375770569,1.0,1.0,0.0,1.0,-3.3976709842681885,3.3976616859436035,9.29037378227804e-06,2.62764310836792,0.6258724927902222,0.6258724927902222,0.0,146.2062530517578,154.0,19305.08203125,-0.0,3091.507568359375,1.0,283.1499938964844,286.43408203125,290.7123718261719,292.02935791015625,293.1499938964844,293.1499938964844,283.1499938964844,17638.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647794783115387,1.0,0.0,0.0,1.406116604804993,1.4061226844787598,1.3192773451464745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.0400390625,0.0,128.08126831054688,1895.4371337890625,0.0,1225.6544189453125,0.3951938152313232,1.0,0.0,3.0,1.0,0.0
12319980,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520935058594,0.9015936255455016,0.4020126760005951,0.3629164099693298,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05206298828125,0.9751233458518982,0.4997996687889099,0.4737908542156219,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05206298828125,0.9529210925102234,0.46659916639328,0.3269265294075012,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520935058594,0.914340078830719,0.4183294475078583,0.397286593914032,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521850585937,0.8030624389648438,0.2811309397220611,1.2730937004089355,287.05206298828125,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152404785156,287.0516662597656,1.0,0.6219863891601562,1.0,1.0,0.0,1.0,-3.403390884399414,3.403381586074829,9.321598554379308e-06,2.632035732269287,0.6298647522926331,0.6298647522926331,0.0,149.14999389648438,157.0,19443.763671875,-0.0,3121.42822265625,1.0,283.1499938964844,286.4199523925781,290.7015075683594,292.0277709960937,293.1499938964844,293.1499938964844,283.1499938964844,17614.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651672899723053,1.0,0.0,0.0,1.4224393367767334,1.42244553565979,1.3500844886493726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.68310546875,0.0,131.32289123535156,1895.4371337890625,0.0,1252.2503662109375,0.3983774781227112,1.0,0.0,3.0,1.0,0.0
12320040,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520935058594,0.9015936255455016,0.4020126760005951,0.3629164099693298,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05206298828125,0.9751233458518982,0.4997996687889099,0.4737908542156219,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05206298828125,0.9529210925102234,0.46659916639328,0.3269265294075012,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520935058594,0.914340078830719,0.4183294475078583,0.397286593914032,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521850585937,0.8030624389648438,0.2811309397220611,1.2730937004089355,287.05206298828125,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152404785156,287.0516662597656,1.0,0.6219863891601562,1.0,1.0,0.0,1.0,-3.403390884399414,3.403381586074829,9.321598554379308e-06,2.632035732269287,0.6298647522926331,0.6298647522926331,0.0,149.14999389648438,157.0,19443.763671875,-0.0,3121.42822265625,1.0,283.1499938964844,286.4199523925781,290.7015075683594,292.0277709960937,293.1499938964844,293.1499938964844,283.1499938964844,17614.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651672899723053,1.0,0.0,0.0,1.4224393367767334,1.42244553565979,1.3500844886493726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.68310546875,0.0,131.32289123535156,1895.4371337890625,0.0,1252.2503662109375,0.3983774781227112,1.0,0.0,3.0,1.0,0.0
12320100,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462646484375,0.8986857533454895,0.4020121991634369,0.3629752099514007,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462341308594,0.9724294543266296,0.5001282691955566,0.4741624593734741,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462341308594,0.9499093890190125,0.4669641256332397,0.3272261619567871,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462646484375,0.911459982395172,0.41876220703125,0.3977555632591247,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.04638671875,0.8006527423858643,0.2812916040420532,1.274099588394165,287.0462341308594,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2132568359375,287.0458068847656,1.0,0.6231635212898254,1.0,1.0,0.0,1.0,-3.40604305267334,3.406033754348755,9.336079529020935e-06,2.6340668201446533,0.631927490234375,0.631927490234375,0.0,150.66427612304688,157.0,19513.876953125,-0.0,3136.203125,1.0,283.1499938964844,286.4123229980469,290.69439697265625,292.0252380371094,293.1499938964844,293.1499938964844,283.1499938964844,17603.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535887718200684,1.0,0.0,0.0,1.4309487342834473,1.430954933166504,1.36628599989308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.1103515625,0.0,133.04055786132812,1895.4371337890625,0.0,1265.517578125,0.4000463783740997,1.0,0.0,3.0,1.0,0.0
12320160,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401306152344,0.8957866430282593,0.4019964337348938,0.363021045923233,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04010009765625,0.969680666923523,0.5004390478134155,0.4745181202888489,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04010009765625,0.9468646049499512,0.4673117697238922,0.3275143802165985,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401306152344,0.9086386561393738,0.4191791415214538,0.3982104957103729,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0402526855469,0.7982461452484131,0.2814405858516693,1.2750567197799685,287.04010009765625,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.21124267578125,287.0396728515625,1.0,0.6243306994438171,1.0,1.0,0.0,1.0,-3.408571243286133,3.408561944961548,9.34988202061504e-06,2.635998487472534,0.6340274810791016,0.6340274810791016,0.0,152.19479370117188,160.0,19584.3359375,-0.0,3150.81396484375,1.0,283.1499938964844,286.4043884277344,290.6864318847656,292.0217590332031,293.1499938964844,293.1499938964844,283.1499938964844,17592.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555034518241882,1.0,0.0,0.0,1.4396545886993408,1.4396607875823977,1.3829613010329922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.32373046875,0.0,134.8169708251953,1895.4371337890625,0.0,1278.8604736328125,0.4017595946788788,1.0,0.0,3.0,1.0,0.0
12320220,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270080566406,0.8900489807128906,0.4019172787666321,0.363071858882904,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0269470214844,0.964056670665741,0.5010045766830444,0.475178599357605,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0269470214844,0.9407271146774292,0.4679527878761291,0.3280544579029083,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0269775390625,0.903251051902771,0.4199635982513428,0.3990756571292877,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.027099609375,0.793472170829773,0.2817023992538452,1.2768173217773438,287.0269470214844,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0264587402344,1.0,0.6266244649887085,1.0,1.0,0.0,1.0,-3.4132349491119385,3.413225650787353,9.375335139338858e-06,2.6395485401153564,0.6383391618728638,0.6383391618728638,0.0,155.28866577148438,163.0,19726.23046875,-0.0,3179.39794921875,1.0,283.1499938964844,286.3876647949219,290.66778564453125,292.0121459960937,293.1499938964844,293.1499938964844,283.1499938964844,17571.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593174934387207,1.0,0.0,0.0,1.4576646089553833,1.4576709270477295,1.4177793161707086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.10986328125,0.0,138.55389404296875,1895.4371337890625,0.0,1305.6861572265625,0.4053217768669128,1.0,0.0,3.0,1.0,0.0
12320280,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270080566406,0.8900489807128906,0.4019172787666321,0.363071858882904,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0269470214844,0.964056670665741,0.5010045766830444,0.475178599357605,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0269470214844,0.9407271146774292,0.4679527878761291,0.3280544579029083,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0269775390625,0.903251051902771,0.4199635982513428,0.3990756571292877,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.027099609375,0.793472170829773,0.2817023992538452,1.2768173217773438,287.0269470214844,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0264587402344,1.0,0.6266244649887085,1.0,1.0,0.0,1.0,-3.4132349491119385,3.413225650787353,9.375335139338858e-06,2.6395485401153564,0.6383391618728638,0.6383391618728638,0.0,155.28866577148438,163.0,19726.23046875,-0.0,3179.39794921875,1.0,283.1499938964844,286.3876647949219,290.66778564453125,292.0121459960937,293.1499938964844,293.1499938964844,283.1499938964844,17571.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593174934387207,1.0,0.0,0.0,1.4576646089553833,1.4576709270477295,1.4177793161707086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.10986328125,0.0,138.55389404296875,1895.4371337890625,0.0,1305.6861572265625,0.4053217768669128,1.0,0.0,3.0,1.0,0.0
12320340,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.8844404816627502,0.4017800390720367,0.3630721867084503,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01275634765625,0.958327054977417,0.5015010237693787,0.4757758975028991,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.934609591960907,0.4685269892215729,0.3285493552684784,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.898161768913269,0.4206871688365936,0.3998851478099823,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.012939453125,0.7887933254241943,0.2819204330444336,1.2783889770507812,287.01275634765625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01226806640625,1.0,0.6288596391677856,1.0,1.0,0.0,1.0,-3.4174132347106934,3.4174039363861084,9.39811798161827e-06,2.6427106857299805,0.6427813768386841,0.6427813768386841,0.0,158.407470703125,166.0,19868.916015625,-0.0,3207.095458984375,1.0,283.1499938964844,286.369873046875,290.6461181640625,291.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,17551.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631255149841309,1.0,0.0,0.0,1.4763818979263306,1.4763882160186768,1.4544234261393285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.1494140625,0.0,142.52516174316406,1895.4371337890625,0.0,1332.7919921875,0.4090474247932434,1.0,0.0,3.0,1.0,0.0
12320400,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.8844404816627502,0.4017800390720367,0.3630721867084503,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01275634765625,0.958327054977417,0.5015010237693787,0.4757758975028991,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.934609591960907,0.4685269892215729,0.3285493552684784,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.898161768913269,0.4206871688365936,0.3998851478099823,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.012939453125,0.7887933254241943,0.2819204330444336,1.2783889770507812,287.01275634765625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01226806640625,1.0,0.6288596391677856,1.0,1.0,0.0,1.0,-3.4174132347106934,3.4174039363861084,9.39811798161827e-06,2.6427106857299805,0.6427813768386841,0.6427813768386841,0.0,158.407470703125,166.0,19868.916015625,-0.0,3207.095458984375,1.0,283.1499938964844,286.369873046875,290.6461181640625,291.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,17551.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631255149841309,1.0,0.0,0.0,1.4763818979263306,1.4763882160186768,1.4544234261393285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.1494140625,0.0,142.52516174316406,1895.4371337890625,0.0,1332.7919921875,0.4090474247932434,1.0,0.0,3.0,1.0,0.0
12320460,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977111816406,0.8789843916893005,0.4015836119651794,0.3630205690860748,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.952539086341858,0.5019263029098511,0.4763074815273285,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.9285793900489808,0.4690325260162353,0.328997403383255,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.8931965827941895,0.4213480055332184,0.4006367921829223,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978332519531,0.7842303514480591,0.2820941507816314,1.2797672748565674,286.9976501464844,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.9971008300781,1.0,0.6310279965400696,1.0,1.0,0.0,1.0,-3.421091794967652,3.4210824966430664,9.418141416972505e-06,2.645472526550293,0.6473496556282043,0.6473496556282043,0.0,161.53761291503906,169.0,20012.232421875,-0.0,3233.778564453125,1.0,283.1499938964844,286.35113525390625,290.6216735839844,291.9837341308594,293.1499938964844,293.1499938964844,283.1499938964844,17532.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668964624404907,1.0,0.0,0.0,1.495798110961914,1.4958045482635498,1.4929297265098285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.49609375,0.0,146.74026489257812,1895.4371337890625,0.0,1359.946044921875,0.4129360616207123,1.0,0.0,3.0,1.0,0.0
12320520,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977111816406,0.8789843916893005,0.4015836119651794,0.3630205690860748,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.952539086341858,0.5019263029098511,0.4763074815273285,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976501464844,0.9285793900489808,0.4690325260162353,0.328997403383255,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.8931965827941895,0.4213480055332184,0.4006367921829223,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978332519531,0.7842303514480591,0.2820941507816314,1.2797672748565674,286.9976501464844,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.9971008300781,1.0,0.6310279965400696,1.0,1.0,0.0,1.0,-3.421091794967652,3.4210824966430664,9.418141416972505e-06,2.645472526550293,0.6473496556282043,0.6473496556282043,0.0,161.53761291503906,169.0,20012.232421875,-0.0,3233.778564453125,1.0,283.1499938964844,286.35113525390625,290.6216735839844,291.9837341308594,293.1499938964844,293.1499938964844,283.1499938964844,17532.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668964624404907,1.0,0.0,0.0,1.495798110961914,1.4958045482635498,1.4929297265098285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.49609375,0.0,146.74026489257812,1895.4371337890625,0.0,1359.946044921875,0.4129360616207123,1.0,0.0,3.0,1.0,0.0
12320580,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.8736980557441711,0.4013340473175049,0.3629221320152282,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817199707031,0.9467400312423706,0.502286970615387,0.4767791628837585,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98175048828125,0.9227026104927064,0.4694759845733642,0.329402893781662,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817810058594,0.8883711695671082,0.4219518601894378,0.4013356566429138,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98193359375,0.7797992825508118,0.2822281718254089,1.2809715270996094,286.9817199707031,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949462890625,286.9811706542969,1.0,0.6331325769424438,1.0,1.0,0.0,1.0,-3.4243175983428955,3.4243083000183105,9.43565828492865e-06,2.6478724479675293,0.6520257592201233,0.6520257592201233,0.0,164.67222595214844,172.0,20155.611328125,-0.0,3259.50244140625,1.0,283.1499938964844,286.33160400390625,290.5950927734375,291.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,17514.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706275343894958,1.0,0.0,0.0,1.515816569328308,1.5158231258392334,1.5331573877119808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.29541015625,0.0,151.18739318847656,1895.4371337890625,0.0,1387.1126708984375,0.4169688522815704,1.0,0.0,3.0,1.0,0.0
12320640,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.8736980557441711,0.4013340473175049,0.3629221320152282,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817199707031,0.9467400312423706,0.502286970615387,0.4767791628837585,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98175048828125,0.9227026104927064,0.4694759845733642,0.329402893781662,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817810058594,0.8883711695671082,0.4219518601894378,0.4013356566429138,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98193359375,0.7797992825508118,0.2822281718254089,1.2809715270996094,286.9817199707031,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949462890625,286.9811706542969,1.0,0.6331325769424438,1.0,1.0,0.0,1.0,-3.4243175983428955,3.4243083000183105,9.43565828492865e-06,2.6478724479675293,0.6520257592201233,0.6520257592201233,0.0,164.67222595214844,172.0,20155.611328125,-0.0,3259.50244140625,1.0,283.1499938964844,286.33160400390625,290.5950927734375,291.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,17514.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706275343894958,1.0,0.0,0.0,1.515816569328308,1.5158231258392334,1.5331573877119808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.29541015625,0.0,151.18739318847656,1895.4371337890625,0.0,1387.1126708984375,0.4169688522815704,1.0,0.0,3.0,1.0,0.0
12320700,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735717773437,0.8711189031600952,0.4011890590190887,0.3628549873828888,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735107421875,0.9438467621803284,0.502442479133606,0.4769918918609619,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735107421875,0.9198377132415771,0.4696738719940185,0.3295892477035522,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735412597656,0.8860114216804504,0.4222318828105926,0.4016647040843963,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9737243652344,0.777633786201477,0.2822800278663635,1.281506896018982,286.9735107421875,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19293212890625,286.972900390625,1.0,0.6341598033905029,1.0,1.0,0.0,1.0,-3.4257566928863525,3.425747394561768,9.443451745028142e-06,2.648933172225952,0.6544036865234375,0.6544036865234375,0.0,166.23960876464844,172.0,20227.310546875,-0.0,3271.98193359375,1.0,283.1499938964844,286.321533203125,290.58111572265625,291.9560852050781,293.1499938964844,293.1499938964844,283.1499938964844,17506.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724672317504883,1.0,0.0,0.0,1.5260521173477173,1.5260586738586426,1.5539323783286818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.015625,0.0,153.50149536132812,1895.4371337890625,0.0,1400.6158447265625,0.4190396070480346,1.0,0.0,3.0,1.0,0.0
12320760,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.8685826659202576,0.4010309278964996,0.3627762496471405,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.965087890625,0.940963625907898,0.5025817155838013,0.4771895706653595,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651184082031,0.9170308113098145,0.4698562920093536,0.3297649621963501,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96514892578125,0.8836871981620789,0.4224975407123565,0.4019804298877716,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653015136719,0.7755020260810852,0.2823221385478973,1.2819992303848269,286.965087890625,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.19091796875,286.9645080566406,1.0,0.6351706385612488,1.0,1.0,0.0,1.0,-3.4270832538604736,3.4270737171173096,9.450618563278113e-06,2.6499035358428955,0.6568065881729126,0.6568065881729126,0.0,167.8065948486328,175.0,20298.95703125,-0.0,3284.208740234375,1.0,283.1499938964844,286.3113098144531,290.5667419433594,291.9459533691406,293.1499938964844,293.1499938964844,283.1499938964844,17498.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742868423461914,1.0,0.0,0.0,1.5364303588867188,1.536436915397644,1.575140089471461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.63916015625,0.0,155.87583923339844,1895.4371337890625,0.0,1414.0411376953125,0.4211451113224029,1.0,0.0,3.0,1.0,0.0
12320820,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479675292969,0.8636418581008911,0.4006802439689636,0.3625882267951965,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479064941406,0.9352499842643738,0.5028173923492432,0.4775448143482208,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94793701171875,0.9116222262382508,0.4701802134513855,0.3300881385803222,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479675292969,0.8791493773460388,0.4229907989501953,0.4025763571262359,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481201171875,0.7713429927825928,0.28238046169281,1.282869577407837,286.9479064941406,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9472961425781,1.0,0.6371482610702515,1.0,1.0,0.0,1.0,-3.4294369220733643,3.4294273853302,9.463286914979108e-06,2.651604652404785,0.6616774201393127,0.6616774201393127,0.0,170.93914794921875,178.0,20441.896484375,-0.0,3307.98876953125,1.0,283.1499938964844,286.2904357910156,290.5372619628906,291.9247741699219,293.1499938964844,293.1499938964844,283.1499938964844,17481.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778704524040222,1.0,0.0,0.0,1.557557225227356,1.5575639009475708,1.6187561868719058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.666015625,0.0,160.79588317871094,1895.4371337890625,0.0,1440.6798095703125,0.4254482686519623,1.0,0.0,3.0,1.0,0.0
12320880,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479675292969,0.8636418581008911,0.4006802439689636,0.3625882267951965,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479064941406,0.9352499842643738,0.5028173923492432,0.4775448143482208,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94793701171875,0.9116222262382508,0.4701802134513855,0.3300881385803222,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479675292969,0.8791493773460388,0.4229907989501953,0.4025763571262359,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481201171875,0.7713429927825928,0.28238046169281,1.282869577407837,286.9479064941406,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9472961425781,1.0,0.6371482610702515,1.0,1.0,0.0,1.0,-3.4294369220733643,3.4294273853302,9.463286914979108e-06,2.651604652404785,0.6616774201393127,0.6616774201393127,0.0,170.93914794921875,178.0,20441.896484375,-0.0,3307.98876953125,1.0,283.1499938964844,286.2904357910156,290.5372619628906,291.9247741699219,293.1499938964844,293.1499938964844,283.1499938964844,17481.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778704524040222,1.0,0.0,0.0,1.557557225227356,1.5575639009475708,1.6187561868719058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.666015625,0.0,160.79588317871094,1895.4371337890625,0.0,1440.6798095703125,0.4254482686519623,1.0,0.0,3.0,1.0,0.0
12320940,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.8588684797286987,0.4002808034420013,0.3623568415641784,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.93017578125,0.9296301007270812,0.502991795539856,0.4778428673744201,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93017578125,0.90652596950531,0.4704459309577942,0.3303711116313934,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.8747522234916687,0.4234296381473541,0.4031214714050293,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9303894042969,0.767317533493042,0.2824020683765411,1.283577561378479,286.93017578125,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9295349121094,1.0,0.6390630602836609,1.0,1.0,0.0,1.0,-3.4313647747039795,3.4313554763793945,9.473582395003176e-06,2.6529650688171387,0.6666386127471924,0.6666386127471924,0.0,174.0677947998047,181.0,20584.32421875,-0.0,3330.787841796875,1.0,283.1499938964844,286.26904296875,290.507080078125,291.9026794433594,293.1499938964844,293.1499938964844,283.1499938964844,17466.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813446879386902,1.0,0.0,0.0,1.5792053937911987,1.5792121887207031,1.6640663602629504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.48779296875,0.0,165.96018981933594,1895.4371337890625,0.0,1466.75439453125,0.4298809468746185,1.0,0.0,3.0,1.0,0.0
12321000,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.8588684797286987,0.4002808034420013,0.3623568415641784,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.93017578125,0.9296301007270812,0.502991795539856,0.4778428673744201,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93017578125,0.90652596950531,0.4704459309577942,0.3303711116313934,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.8747522234916687,0.4234296381473541,0.4031214714050293,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9303894042969,0.767317533493042,0.2824020683765411,1.283577561378479,286.93017578125,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9295349121094,1.0,0.6390630602836609,1.0,1.0,0.0,1.0,-3.4313647747039795,3.4313554763793945,9.473582395003176e-06,2.6529650688171387,0.6666386127471924,0.6666386127471924,0.0,174.0677947998047,181.0,20584.32421875,-0.0,3330.787841796875,1.0,283.1499938964844,286.26904296875,290.507080078125,291.9026794433594,293.1499938964844,293.1499938964844,283.1499938964844,17466.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813446879386902,1.0,0.0,0.0,1.5792053937911987,1.5792121887207031,1.6640663602629504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.48779296875,0.0,165.96018981933594,1895.4371337890625,0.0,1466.75439453125,0.4298809468746185,1.0,0.0,3.0,1.0,0.0
12321060,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120178222656,0.8542566895484924,0.399834930896759,0.3620839715003967,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.9241392016410828,0.5031065940856934,0.478085309267044,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.901789367198944,0.4706553518772125,0.330615222454071,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120178222656,0.8704922199249268,0.4238153398036957,0.4036170244216919,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91217041015625,0.7634222507476807,0.2823882699012756,1.2841286659240725,286.9119567871094,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1792297363281,286.9112854003906,1.0,0.6409170031547546,1.0,1.0,0.0,1.0,-3.4328808784484863,3.4328715801239014,9.48158140090527e-06,2.6539974212646484,0.6716843843460083,0.6716843843460083,0.0,177.19204711914062,184.0,20725.98046875,-0.0,3352.625732421875,1.0,283.1499938964844,286.24713134765625,290.47674560546875,291.8802795410156,293.1499938964844,293.1499938964844,283.1499938964844,17451.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846948862075806,1.0,0.0,0.0,1.6013412475585938,1.6013481616973877,1.7110440353462766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.24560546875,0.0,171.37074279785156,1895.4371337890625,0.0,1492.1248779296875,0.4344367384910583,1.0,0.0,3.0,1.0,0.0
12321120,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120178222656,0.8542566895484924,0.399834930896759,0.3620839715003967,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.9241392016410828,0.5031065940856934,0.478085309267044,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.901789367198944,0.4706553518772125,0.330615222454071,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120178222656,0.8704922199249268,0.4238153398036957,0.4036170244216919,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91217041015625,0.7634222507476807,0.2823882699012756,1.2841286659240725,286.9119567871094,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1792297363281,286.9112854003906,1.0,0.6409170031547546,1.0,1.0,0.0,1.0,-3.4328808784484863,3.4328715801239014,9.48158140090527e-06,2.6539974212646484,0.6716843843460083,0.6716843843460083,0.0,177.19204711914062,184.0,20725.98046875,-0.0,3352.625732421875,1.0,283.1499938964844,286.24713134765625,290.47674560546875,291.8802795410156,293.1499938964844,293.1499938964844,283.1499938964844,17451.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846948862075806,1.0,0.0,0.0,1.6013412475585938,1.6013481616973877,1.7110440353462766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.24560546875,0.0,171.37074279785156,1895.4371337890625,0.0,1492.1248779296875,0.4344367384910583,1.0,0.0,3.0,1.0,0.0
12321180,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.8498024940490723,0.3993491530418396,0.3617744743824005,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.9188154339790344,0.5031638741493225,0.4782738983631134,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.8972533941268921,0.4708106815814972,0.3308218717575073,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.8663661479949951,0.4241494834423065,0.4040643572807312,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935546875,0.7596541047096252,0.2823404669761657,1.2845289707183838,286.8933410644531,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.8926696777344,1.0,0.6427126526832581,1.0,1.0,0.0,1.0,-3.4340038299560547,3.43399429321289,9.487387615081389e-06,2.654716730117798,0.6768100261688232,0.6768100261688232,0.0,180.3111267089844,187.0,20866.705078125,-0.0,3373.531982421875,1.0,283.1499938964844,286.22479248046875,290.4468688964844,291.8581237792969,293.1499938964844,293.1499938964844,283.1499938964844,17437.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687910258769989,1.0,0.0,0.0,1.6239343881607056,1.623941421508789,1.75966647475434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0771484375,0.0,177.02999877929688,1895.4371337890625,0.0,1516.680419921875,0.439109593629837,1.0,0.0,3.0,1.0,0.0
12321240,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.8498024940490723,0.3993491530418396,0.3617744743824005,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.9188154339790344,0.5031638741493225,0.4782738983631134,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.8972533941268921,0.4708106815814972,0.3308218717575073,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.8663661479949951,0.4241494834423065,0.4040643572807312,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935546875,0.7596541047096252,0.2823404669761657,1.2845289707183838,286.8933410644531,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.8926696777344,1.0,0.6427126526832581,1.0,1.0,0.0,1.0,-3.4340038299560547,3.43399429321289,9.487387615081389e-06,2.654716730117798,0.6768100261688232,0.6768100261688232,0.0,180.3111267089844,187.0,20866.705078125,-0.0,3373.531982421875,1.0,283.1499938964844,286.22479248046875,290.4468688964844,291.8581237792969,293.1499938964844,293.1499938964844,283.1499938964844,17437.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687910258769989,1.0,0.0,0.0,1.6239343881607056,1.623941421508789,1.75966647475434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0771484375,0.0,177.02999877929688,1895.4371337890625,0.0,1516.680419921875,0.439109593629837,1.0,0.0,3.0,1.0,0.0
12321300,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88397216796875,0.8476312160491943,0.3990907073020935,0.36160609126091,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.9162271022796632,0.5031700134277344,0.4783471226692199,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839111328125,0.8950265645980835,0.4708673059940338,0.3309106528759002,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839416503906,0.8643509149551392,0.4242964088916778,0.404269129037857,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841247558594,0.7578154802322388,0.2823034226894378,1.2846707105636597,286.8838806152344,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1734619140625,286.8832092285156,1.0,0.6435880064964294,1.0,1.0,0.0,1.0,-3.434412956237793,3.434403419494629,9.489442163612694e-06,2.6549558639526367,0.67940354347229,0.67940354347229,0.0,181.86837768554688,187.0,20936.72265625,-0.0,3383.620361328125,1.0,283.1499938964844,286.2135009765625,290.43231201171875,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17431.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894633173942566,1.0,0.0,0.0,1.635406732559204,1.6354137659072876,1.7846168987034616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.576171875,0.0,179.95742797851562,1895.4371337890625,0.0,1528.612060546875,0.4414909482002258,1.0,0.0,3.0,1.0,0.0
12321360,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744201660156,0.8454954624176025,0.3988220989704132,0.3614289164543152,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743591308594,0.9136948585510254,0.5031622648239136,0.4784074127674103,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743591308594,0.8928272128105164,0.4709110260009765,0.3309904932975769,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8743896484375,0.8623669743537903,0.424430787563324,0.4044622480869293,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87457275390625,0.7560064792633057,0.2822583019733429,1.2847766876220703,286.87432861328125,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.171630859375,286.8736572265625,1.0,0.6444495916366577,1.0,1.0,0.0,1.0,-3.434728145599365,3.4347188472747803,9.49097466218518e-06,2.655121088027954,0.6820154786109924,0.6820154786109924,0.0,183.4245147705078,190.0,21006.392578125,-0.0,3393.484375,1.0,283.1499938964844,286.2020874023437,290.41802978515625,291.8367919921875,293.1499938964844,293.1499938964844,283.1499938964844,17424.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690980076789856,1.0,0.0,0.0,1.6469827890396118,1.6469899415969849,1.809970768817948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.13916015625,0.0,182.9480743408203,1895.4371337890625,0.0,1540.3092041015625,0.443899542093277,1.0,0.0,3.0,1.0,0.0
12321420,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85516357421875,0.8413242697715759,0.3982547521591186,0.3610478937625885,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8550720214844,0.908819615840912,0.5031058192253113,0.4784896969795227,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8551025390625,0.8885106444358826,0.4709606468677521,0.3311240077018738,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8551330566406,0.8584906458854675,0.4246626794338226,0.4048139452934265,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553161621094,0.7524749636650085,0.2821444272994995,1.284883737564087,286.8550720214844,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.8543701171875,1.0,0.6461323499679565,1.0,1.0,0.0,1.0,-3.4350814819335938,3.4350719451904297,9.492497156315949e-06,2.655233144760132,0.6872942447662354,0.6872942447662354,0.0,186.53323364257807,193.0,21144.87890625,-0.0,3412.544677734375,1.0,283.1499938964844,286.1790771484375,290.3907470703125,291.8168334960937,293.1499938964844,293.1499938964844,283.1499938964844,17412.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938979029655457,1.0,0.0,0.0,1.6704388856887815,1.6704460382461548,1.861892400256693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.556640625,0.0,189.12225341796875,1895.4371337890625,0.0,1562.933349609375,0.4487965106964111,1.0,0.0,3.0,1.0,0.0
12321480,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85516357421875,0.8413242697715759,0.3982547521591186,0.3610478937625885,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8550720214844,0.908819615840912,0.5031058192253113,0.4784896969795227,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8551025390625,0.8885106444358826,0.4709606468677521,0.3311240077018738,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8551330566406,0.8584906458854675,0.4246626794338226,0.4048139452934265,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553161621094,0.7524749636650085,0.2821444272994995,1.284883737564087,286.8550720214844,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.8543701171875,1.0,0.6461323499679565,1.0,1.0,0.0,1.0,-3.4350814819335938,3.4350719451904297,9.492497156315949e-06,2.655233144760132,0.6872942447662354,0.6872942447662354,0.0,186.53323364257807,193.0,21144.87890625,-0.0,3412.544677734375,1.0,283.1499938964844,286.1790771484375,290.3907470703125,291.8168334960937,293.1499938964844,293.1499938964844,283.1499938964844,17412.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938979029655457,1.0,0.0,0.0,1.6704388856887815,1.6704460382461548,1.861892400256693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.556640625,0.0,189.12225341796875,1895.4371337890625,0.0,1562.933349609375,0.4487965106964111,1.0,0.0,3.0,1.0,0.0
12321540,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.835693359375,0.8372803926467896,0.3976520001888275,0.3606354892253876,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356018066406,0.904237687587738,0.5030018091201782,0.4785273373126983,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83563232421875,0.8843066692352295,0.4709663391113281,0.3312270939350128,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356628417969,0.8547359704971313,0.424851506948471,0.4051253199577331,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8358459472656,0.7490572333335876,0.2820031344890594,1.2848691940307615,286.8356018066406,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1644897460937,286.8348999023437,1.0,0.6477679014205933,1.0,1.0,0.0,1.0,-3.43511176109314,3.435102224349976,9.49222612689482e-06,2.655092716217041,0.6926370859146118,0.6926370859146118,0.0,189.63819885253903,196.0,21281.794921875,-0.0,3430.82568359375,1.0,283.1499938964844,286.1558532714844,290.3653259277344,291.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,17400.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696638822555542,1.0,0.0,0.0,1.694237232208252,1.6942445039749146,1.915322229706362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.3857421875,0.0,195.5437469482422,1895.4371337890625,0.0,1584.32861328125,0.4537866115570068,1.0,0.0,3.0,1.0,0.0
12321600,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.835693359375,0.8372803926467896,0.3976520001888275,0.3606354892253876,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356018066406,0.904237687587738,0.5030018091201782,0.4785273373126983,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83563232421875,0.8843066692352295,0.4709663391113281,0.3312270939350128,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356628417969,0.8547359704971313,0.424851506948471,0.4051253199577331,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8358459472656,0.7490572333335876,0.2820031344890594,1.2848691940307615,286.8356018066406,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1644897460937,286.8348999023437,1.0,0.6477679014205933,1.0,1.0,0.0,1.0,-3.43511176109314,3.435102224349976,9.49222612689482e-06,2.655092716217041,0.6926370859146118,0.6926370859146118,0.0,189.63819885253903,196.0,21281.794921875,-0.0,3430.82568359375,1.0,283.1499938964844,286.1558532714844,290.3653259277344,291.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,17400.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696638822555542,1.0,0.0,0.0,1.694237232208252,1.6942445039749146,1.915322229706362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.3857421875,0.0,195.5437469482422,1895.4371337890625,0.0,1584.32861328125,0.4537866115570068,1.0,0.0,3.0,1.0,0.0
