time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321660,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160705566406,0.8333495259284973,0.3970132172107696,0.3601909875869751,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160095214844,0.8999330401420593,0.5028490424156189,0.4785193204879761,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160095214844,0.8802122473716736,0.4709275066852569,0.3312992751598358,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160400390625,0.8510957956314087,0.424996018409729,0.4053952097892761,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162536621094,0.7457456588745117,0.281834065914154,1.2847309112548828,286.81597900390625,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8152770996094,1.0,0.6493554711341858,1.0,1.0,0.0,1.0,-3.434812545776367,3.434803009033203,9.49013247009134e-06,2.6546969413757324,0.6980469226837158,0.6980469226837158,0.0,192.7384796142578,199.0,21417.32421875,-0.0,3448.3017578125,1.0,283.1499938964844,286.1324768066406,290.3424987792969,291.7826232910156,293.1499938964844,293.1499938964844,283.1499938964844,17388.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991822719573975,1.0,0.0,0.0,1.7183876037597656,1.7183949947357178,1.9703149689576094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.84814453125,0.0,202.2250366210937,1895.4371337890625,0.0,1604.3057861328125,0.458871841430664,1.0,0.0,3.0,1.0,0.0
12321720,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160705566406,0.8333495259284973,0.3970132172107696,0.3601909875869751,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160095214844,0.8999330401420593,0.5028490424156189,0.4785193204879761,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160095214844,0.8802122473716736,0.4709275066852569,0.3312992751598358,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160400390625,0.8510957956314087,0.424996018409729,0.4053952097892761,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162536621094,0.7457456588745117,0.281834065914154,1.2847309112548828,286.81597900390625,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8152770996094,1.0,0.6493554711341858,1.0,1.0,0.0,1.0,-3.434812545776367,3.434803009033203,9.49013247009134e-06,2.6546969413757324,0.6980469226837158,0.6980469226837158,0.0,192.7384796142578,199.0,21417.32421875,-0.0,3448.3017578125,1.0,283.1499938964844,286.1324768066406,290.3424987792969,291.7826232910156,293.1499938964844,293.1499938964844,283.1499938964844,17388.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991822719573975,1.0,0.0,0.0,1.7183876037597656,1.7183949947357178,1.9703149689576094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.84814453125,0.0,202.2250366210937,1895.4371337890625,0.0,1604.3057861328125,0.458871841430664,1.0,0.0,3.0,1.0,0.0
12321780,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7963562011719,0.8295170068740845,0.3963392674922943,0.3597151935100555,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.8957348465919495,0.5026485323905945,0.4784665703773498,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.8762252926826477,0.4708453714847564,0.3313414454460144,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7963256835937,0.8475621342658997,0.4250934422016144,0.4056220650672912,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965087890625,0.7425335049629211,0.2816388010978699,1.2844750881195068,286.7962646484375,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15789794921875,286.7955322265625,1.0,0.6508964896202087,1.0,1.0,0.0,1.0,-3.4341928958892822,3.434183359146118,9.486272574577017e-06,2.654055118560791,0.7035233378410339,0.7035233378410339,0.0,195.8340606689453,202.0,21551.29296875,-0.0,3464.98828125,1.0,283.1499938964844,286.10894775390625,290.3228759765625,291.7697448730469,293.1499938964844,293.1499938964844,283.1499938964844,17377.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701519250869751,1.0,0.0,0.0,1.742876648902893,1.7428841590881348,2.026873602289925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.09130859375,0.0,209.1719665527344,1895.4371337890625,0.0,1622.763427734375,0.4640495181083679,1.0,0.0,3.0,1.0,0.0
12321840,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7963562011719,0.8295170068740845,0.3963392674922943,0.3597151935100555,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.8957348465919495,0.5026485323905945,0.4784665703773498,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.8762252926826477,0.4708453714847564,0.3313414454460144,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7963256835937,0.8475621342658997,0.4250934422016144,0.4056220650672912,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965087890625,0.7425335049629211,0.2816388010978699,1.2844750881195068,286.7962646484375,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15789794921875,286.7955322265625,1.0,0.6508964896202087,1.0,1.0,0.0,1.0,-3.4341928958892822,3.434183359146118,9.486272574577017e-06,2.654055118560791,0.7035233378410339,0.7035233378410339,0.0,195.8340606689453,202.0,21551.29296875,-0.0,3464.98828125,1.0,283.1499938964844,286.10894775390625,290.3228759765625,291.7697448730469,293.1499938964844,293.1499938964844,283.1499938964844,17377.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701519250869751,1.0,0.0,0.0,1.742876648902893,1.7428841590881348,2.026873602289925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.09130859375,0.0,209.1719665527344,1895.4371337890625,0.0,1622.763427734375,0.4640495181083679,1.0,0.0,3.0,1.0,0.0
12321900,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8276321887969971,0.3959888815879822,0.3594653010368347,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7863464355469,0.8936695456504822,0.5025299191474915,0.4784229695796966,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8742709159851074,0.470787763595581,0.3313510417938232,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8458319306373596,0.4251234233379364,0.4057178795337677,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865905761719,0.7409620881080627,0.2815313935279846,1.2843034267425537,286.7863464355469,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1563415527344,286.7856140136719,1.0,0.6516493558883667,1.0,1.0,0.0,1.0,-3.433760166168213,3.433750867843628,9.48366960074054e-06,2.653640985488892,0.7062876224517822,0.7062876224517822,0.0,197.3799743652344,202.0,21617.697265625,-0.0,3473.02783203125,1.0,283.1499938964844,286.0971374511719,290.31451416015625,291.7646789550781,293.1499938964844,293.1499938964844,283.1499938964844,17372.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026114463806152,1.0,0.0,0.0,1.755250334739685,1.7552579641342163,2.0557558855216485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.0732421875,0.0,212.7488250732422,1895.4371337890625,0.0,1631.4229736328125,0.4666735827922821,1.0,0.0,3.0,1.0,0.0
12321960,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764892578125,0.8257657885551453,0.3956300318241119,0.3592079281806946,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763977050781,0.8916268348693848,0.5023996829986572,0.4783685207366943,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77642822265625,0.8723424077033997,0.4707197248935699,0.331353485584259,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764587402344,0.8441255688667297,0.4251419901847839,0.4058029055595398,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77667236328125,0.7394125461578369,0.2814177274703979,1.2841044664382937,286.7763977050781,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1548156738281,286.77569580078125,1.0,0.6523911356925964,1.0,1.0,0.0,1.0,-3.433250904083252,3.433241367340088,9.48064734984655e-06,2.6531689167022705,0.7090684771537781,0.7090684771537781,0.0,198.9247894287109,205.0,21683.65625,-0.0,3480.876953125,1.0,283.1499938964844,286.0852966308594,290.3071594238281,291.7605895996094,293.1499938964844,293.1499938964844,283.1499938964844,17367.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036510705947876,1.0,0.0,0.0,1.76770281791687,1.767710566520691,2.0850281146067573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.296875,0.0,216.3939666748047,1895.4371337890625,0.0,1639.68505859375,0.4693194627761841,1.0,0.0,3.0,1.0,0.0
12322020,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.756591796875,0.8220791220664978,0.3948878645896911,0.3586713671684265,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.8876091241836548,0.5021054148674011,0.4782279133796692,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75653076171875,0.8685622811317444,0.4705535471439361,0.3313373625278473,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565612792969,0.8407818078994751,0.4251468181610107,0.4059422314167022,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567443847656,0.7363751530647278,0.2811721861362457,1.2836254835128784,286.7565002441406,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.15185546875,286.7557678222656,1.0,0.6538427472114563,1.0,1.0,0.0,1.0,-3.432008743286133,3.4319992065429688,9.47338412515819e-06,2.652057886123657,0.714680016040802,0.714680016040802,0.0,202.0112152099609,208.0,21814.326171875,-0.0,3496.01806640625,1.0,283.1499938964844,286.06158447265625,290.2957458496094,291.75555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17357.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055644392967224,1.0,0.0,0.0,1.792834997177124,1.7928428649902344,2.1447371523208858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.56787109375,0.0,223.89117431640625,1895.4371337890625,0.0,1654.9404296875,0.4746747314929962,1.0,0.0,3.0,1.0,0.0
12322080,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.756591796875,0.8220791220664978,0.3948878645896911,0.3586713671684265,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.8876091241836548,0.5021054148674011,0.4782279133796692,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75653076171875,0.8685622811317444,0.4705535471439361,0.3313373625278473,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565612792969,0.8407818078994751,0.4251468181610107,0.4059422314167022,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567443847656,0.7363751530647278,0.2811721861362457,1.2836254835128784,286.7565002441406,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.15185546875,286.7557678222656,1.0,0.6538427472114563,1.0,1.0,0.0,1.0,-3.432008743286133,3.4319992065429688,9.47338412515819e-06,2.652057886123657,0.714680016040802,0.714680016040802,0.0,202.0112152099609,208.0,21814.326171875,-0.0,3496.01806640625,1.0,283.1499938964844,286.06158447265625,290.2957458496094,291.75555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17357.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055644392967224,1.0,0.0,0.0,1.792834997177124,1.7928428649902344,2.1447371523208858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.56787109375,0.0,223.89117431640625,1895.4371337890625,0.0,1654.9404296875,0.4746747314929962,1.0,0.0,3.0,1.0,0.0
12322140,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366943359375,0.8184413909912109,0.3941179811954498,0.3581099510192871,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.8836853504180908,0.5017725229263306,0.4780509769916534,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.8648864030838013,0.4703530967235565,0.3312974572181701,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.8375285267829895,0.4251153469085693,0.4060471951961517,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7368469238281,0.7334152460098267,0.2809058427810669,1.283053994178772,286.7366027832031,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.7358703613281,1.0,0.6552578806877136,1.0,1.0,0.0,1.0,-3.430511474609375,3.43050217628479,9.464742106501944e-06,2.650759220123291,0.7203506827354431,0.7203506827354431,0.0,205.09410095214844,211.0,21943.05859375,-0.0,3510.521240234375,1.0,283.1499938964844,286.037841796875,290.2886657714844,291.7546691894531,293.1499938964844,293.1499938964844,283.1499938964844,17347.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072038054466248,1.0,0.0,0.0,1.8182158470153809,1.8182238340377808,2.205892144502286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.89697265625,0.0,231.6547393798828,1895.4371337890625,0.0,1668.0615234375,0.4801026284694671,1.0,0.0,3.0,1.0,0.0
12322200,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366943359375,0.8184413909912109,0.3941179811954498,0.3581099510192871,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.8836853504180908,0.5017725229263306,0.4780509769916534,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.8648864030838013,0.4703530967235565,0.3312974572181701,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.8375285267829895,0.4251153469085693,0.4060471951961517,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7368469238281,0.7334152460098267,0.2809058427810669,1.283053994178772,286.7366027832031,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.7358703613281,1.0,0.6552578806877136,1.0,1.0,0.0,1.0,-3.430511474609375,3.43050217628479,9.464742106501944e-06,2.650759220123291,0.7203506827354431,0.7203506827354431,0.0,205.09410095214844,211.0,21943.05859375,-0.0,3510.521240234375,1.0,283.1499938964844,286.037841796875,290.2886657714844,291.7546691894531,293.1499938964844,293.1499938964844,283.1499938964844,17347.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072038054466248,1.0,0.0,0.0,1.8182158470153809,1.8182238340377808,2.205892144502286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.89697265625,0.0,231.6547393798828,1895.4371337890625,0.0,1668.0615234375,0.4801026284694671,1.0,0.0,3.0,1.0,0.0
12322260,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168273925781,0.8148304224014282,0.3933193385601043,0.3575228452682495,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167358398437,0.8798524737358093,0.5013990998268127,0.4778359234333038,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167663574219,0.8613103032112122,0.4701170027256012,0.3312327563762665,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.716796875,0.8343567848205566,0.4250461757183075,0.4061166048049927,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71697998046875,0.7305219769477844,0.2806178629398346,1.282386064529419,286.7167358398437,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463317871094,286.71600341796875,1.0,0.6566351056098938,1.0,1.0,0.0,1.0,-3.428749084472656,3.428739547729492,9.454675819142722e-06,2.649268627166748,0.7260871529579163,0.7260871529579163,0.0,208.1726226806641,214.0,22070.064453125,-0.0,3524.353515625,1.0,283.1499938964844,286.0141296386719,290.2872009277344,291.7591247558594,293.1499938964844,293.1499938964844,283.1499938964844,17338.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085682153701782,1.0,0.0,0.0,1.8438628911972048,1.843870997428894,2.268561871687781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.64013671875,0.0,239.6991424560547,1895.4371337890625,0.0,1679.0169677734375,0.4856067895889282,1.0,0.0,3.0,1.0,0.0
12322320,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168273925781,0.8148304224014282,0.3933193385601043,0.3575228452682495,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167358398437,0.8798524737358093,0.5013990998268127,0.4778359234333038,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167663574219,0.8613103032112122,0.4701170027256012,0.3312327563762665,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.716796875,0.8343567848205566,0.4250461757183075,0.4061166048049927,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71697998046875,0.7305219769477844,0.2806178629398346,1.282386064529419,286.7167358398437,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463317871094,286.71600341796875,1.0,0.6566351056098938,1.0,1.0,0.0,1.0,-3.428749084472656,3.428739547729492,9.454675819142722e-06,2.649268627166748,0.7260871529579163,0.7260871529579163,0.0,208.1726226806641,214.0,22070.064453125,-0.0,3524.353515625,1.0,283.1499938964844,286.0141296386719,290.2872009277344,291.7591247558594,293.1499938964844,293.1499938964844,283.1499938964844,17338.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085682153701782,1.0,0.0,0.0,1.8438628911972048,1.843870997428894,2.268561871687781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.64013671875,0.0,239.6991424560547,1895.4371337890625,0.0,1679.0169677734375,0.4856067895889282,1.0,0.0,3.0,1.0,0.0
12322380,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6969909667969,0.8112235069274902,0.3924932479858398,0.3569111824035644,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968994140625,0.8761093616485596,0.5009864568710327,0.4775840938091278,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6969299316406,0.8578309416770935,0.4698467850685119,0.3311443030834198,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69696044921875,0.8312585949897766,0.4249409139156341,0.4061520099639892,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971740722656,0.7276850938796997,0.2803093194961548,1.2816261053085327,286.6968994140625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1437683105469,286.6961975097656,1.0,0.6579762101173401,1.0,1.0,0.0,1.0,-3.4267327785491943,3.4267232418060303,9.443257113161962e-06,2.647597551345825,0.7318901419639587,0.7318901419639587,0.0,211.2470092773437,217.0,22195.216796875,-0.0,3537.541748046875,1.0,283.1499938964844,285.9904479980469,290.29180908203125,291.76953125,293.1499938964844,293.1499938964844,283.1499938964844,17329.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096608877182007,1.0,0.0,0.0,1.8697607517242432,1.8697689771652224,2.3327353915192361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.91259765625,0.0,248.02847290039065,1895.4371337890625,0.0,1687.8133544921875,0.49118372797966,1.0,0.0,3.0,1.0,0.0
12322440,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6969909667969,0.8112235069274902,0.3924932479858398,0.3569111824035644,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968994140625,0.8761093616485596,0.5009864568710327,0.4775840938091278,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6969299316406,0.8578309416770935,0.4698467850685119,0.3311443030834198,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69696044921875,0.8312585949897766,0.4249409139156341,0.4061520099639892,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971740722656,0.7276850938796997,0.2803093194961548,1.2816261053085327,286.6968994140625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1437683105469,286.6961975097656,1.0,0.6579762101173401,1.0,1.0,0.0,1.0,-3.4267327785491943,3.4267232418060303,9.443257113161962e-06,2.647597551345825,0.7318901419639587,0.7318901419639587,0.0,211.2470092773437,217.0,22195.216796875,-0.0,3537.541748046875,1.0,283.1499938964844,285.9904479980469,290.29180908203125,291.76953125,293.1499938964844,293.1499938964844,283.1499938964844,17329.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096608877182007,1.0,0.0,0.0,1.8697607517242432,1.8697689771652224,2.3327353915192361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.91259765625,0.0,248.02847290039065,1895.4371337890625,0.0,1687.8133544921875,0.49118372797966,1.0,0.0,3.0,1.0,0.0
12322500,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871337890625,0.8094136714935303,0.3920699059963226,0.3565961122512817,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6870422363281,0.8742706775665283,0.500765323638916,0.4774442017078399,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6870422363281,0.8561261296272278,0.469698816537857,0.3310911655426025,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68707275390625,0.8297341465950012,0.4248746633529663,0.4061568677425384,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872863769531,0.7262842059135437,0.2801473438739776,1.2812117338180542,286.68701171875,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1425476074219,286.6863098144531,1.0,0.658633291721344,1.0,1.0,0.0,1.0,-3.425629138946533,3.425619602203369,9.43704344535945e-06,2.646695137023926,0.7348180413246155,0.7348180413246155,0.0,212.78260803222656,217.0,22257.111328125,-0.0,3543.892822265625,1.0,283.1499938964844,285.9786071777344,290.296630859375,291.7771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17325.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101097106933594,1.0,0.0,0.0,1.882804155349732,1.8828125,2.3653950620428082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.19091796875,0.0,252.30291748046875,1895.4371337890625,0.0,1691.4324951171875,0.4939995110034942,1.0,0.0,3.0,1.0,0.0
12322560,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67724609375,0.8075951337814331,0.3916398584842682,0.3562751114368438,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771545410156,0.8724535703659058,0.5005344748497009,0.4772952795028686,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771850585937,0.8544440269470215,0.469542533159256,0.331032246351242,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772155761719,0.8282246589660645,0.4247995316982269,0.4061534106731415,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773986816406,0.7248930931091309,0.2799804210662842,1.2807754278182983,286.6771545410156,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1413269042969,286.67645263671875,1.0,0.6592817306518555,1.0,1.0,0.0,1.0,-3.424464225769043,3.424454689025879,9.430505087948404e-06,2.645749807357788,0.7377636432647705,0.7377636432647705,0.0,214.3172607421875,220.0,22318.5,-0.0,3550.08740234375,1.0,283.1499938964844,285.966796875,290.3031616210937,291.7865600585937,293.1499938964844,293.1499938964844,283.1499938964844,17321.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104935050010681,1.0,0.0,0.0,1.895907282829285,1.8959156274795528,2.398433025518898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.90087890625,0.0,256.6510009765625,1895.4371337890625,0.0,1694.5296630859375,0.4968327581882477,1.0,0.0,3.0,1.0,0.0
12322620,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575927734375,0.8039315342903137,0.3907612562179565,0.3556164801120758,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575012207031,0.8688844442367554,0.5000457167625427,0.4769719243049621,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65753173828125,0.8511468172073364,0.469206690788269,0.330898255109787,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575622558594,0.8252468109130859,0.4246244728565216,0.4061231315135956,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.722135066986084,0.2796329855918884,1.2798415422439575,286.6575012207031,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.6567687988281,1.0,0.6605546474456787,1.0,1.0,0.0,1.0,-3.421962261199951,3.421952962875366,9.41653433983447e-06,2.6437430381774902,0.743707001209259,0.743707001209259,0.0,217.38389587402344,223.0,22439.86328125,-0.0,3562.036865234375,1.0,283.1499938964844,285.9432373046875,290.321533203125,291.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17313.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110418677330017,1.0,0.0,0.0,1.9222757816314693,1.922284245491028,2.465612283231167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.66064453125,0.0,265.566650390625,1895.4371337890625,0.0,1698.9591064453125,0.5025478005409241,1.0,0.0,3.0,1.0,0.0
12322680,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575927734375,0.8039315342903137,0.3907612562179565,0.3556164801120758,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575012207031,0.8688844442367554,0.5000457167625427,0.4769719243049621,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65753173828125,0.8511468172073364,0.469206690788269,0.330898255109787,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575622558594,0.8252468109130859,0.4246244728565216,0.4061231315135956,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.722135066986084,0.2796329855918884,1.2798415422439575,286.6575012207031,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.6567687988281,1.0,0.6605546474456787,1.0,1.0,0.0,1.0,-3.421962261199951,3.421952962875366,9.41653433983447e-06,2.6437430381774902,0.743707001209259,0.743707001209259,0.0,217.38389587402344,223.0,22439.86328125,-0.0,3562.036865234375,1.0,283.1499938964844,285.9432373046875,290.321533203125,291.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17313.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110418677330017,1.0,0.0,0.0,1.9222757816314693,1.922284245491028,2.465612283231167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.66064453125,0.0,265.566650390625,1895.4371337890625,0.0,1698.9591064453125,0.5025478005409241,1.0,0.0,3.0,1.0,0.0
12322740,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380310058594,0.8003073930740356,0.3898592591285705,0.3549368679523468,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.865401029586792,0.4995222687721252,0.4766159355640411,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6379699707031,0.8479361534118652,0.468841403722763,0.3307437002658844,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63800048828125,0.8223162293434143,0.4244177043437958,0.4060629904270172,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382141113281,0.7193993330001831,0.2792683839797973,1.278830885887146,286.637939453125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368103027344,286.6372375488281,1.0,0.6617971062660217,1.0,1.0,0.0,1.0,-3.419243097305298,3.419233560562134,9.401440365763848e-06,2.641591787338257,0.7497208714485168,0.7497208714485168,0.0,220.447021484375,211.0,22559.255859375,-0.0,3573.427001953125,1.0,283.1499938964844,285.9197692871094,290.3473815917969,291.8417053222656,293.1499938964844,293.1499938964844,283.1499938964844,17306.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112731337547302,1.0,0.0,0.0,1.9488459825515747,1.9488545656204224,2.534243890295329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3125,0.0,274.7770080566406,1895.4371337890625,0.0,1700.8289794921875,0.5083240866661072,1.0,0.0,3.0,1.0,0.0
12322800,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380310058594,0.8003073930740356,0.3898592591285705,0.3549368679523468,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.865401029586792,0.4995222687721252,0.4766159355640411,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6379699707031,0.8479361534118652,0.468841403722763,0.3307437002658844,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63800048828125,0.8223162293434143,0.4244177043437958,0.4060629904270172,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382141113281,0.7193993330001831,0.2792683839797973,1.278830885887146,286.637939453125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368103027344,286.6372375488281,1.0,0.6617971062660217,1.0,1.0,0.0,1.0,-3.419243097305298,3.419233560562134,9.401440365763848e-06,2.641591787338257,0.7497208714485168,0.7497208714485168,0.0,220.447021484375,211.0,22559.255859375,-0.0,3573.427001953125,1.0,283.1499938964844,285.9197692871094,290.3473815917969,291.8417053222656,293.1499938964844,293.1499938964844,283.1499938964844,17306.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112731337547302,1.0,0.0,0.0,1.9488459825515747,1.9488545656204224,2.534243890295329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3125,0.0,274.7770080566406,1895.4371337890625,0.0,1700.8289794921875,0.5083240866661072,1.0,0.0,3.0,1.0,0.0
12322860,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.61737060546875,0.8029965162277222,0.3889547884464264,0.3539963066577911,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172790527344,0.8686124086380005,0.498977392911911,0.4759709239006042,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172790527344,0.8510366678237915,0.4684622585773468,0.3303801417350769,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6173400878906,0.8252890110015869,0.4241929352283478,0.4057166278362274,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7218122482299805,0.2789004445075989,1.2765238285064695,286.6172790527344,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6164855957031,1.0,0.6587978005409241,1.0,1.0,0.0,1.0,-3.4137117862701416,3.4137024879455566,9.371076885145158e-06,2.637329339981079,0.7557779550552368,0.7557779550552368,0.0,216.6812744140625,199.0,22665.705078125,-0.0,3538.2705078125,1.0,283.1499938964844,285.8953857421875,290.37969970703125,291.8793640136719,293.1499938964844,293.1499938964844,283.1499938964844,17300.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114203572273254,1.0,0.0,0.0,1.975550532341004,1.9755593538284304,2.6041720957437064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.146484375,0.0,284.2701110839844,1895.4371337890625,0.0,1702.0196533203125,0.5141480565071106,1.0,0.0,3.0,1.0,0.0
12322920,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.61737060546875,0.8029965162277222,0.3889547884464264,0.3539963066577911,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172790527344,0.8686124086380005,0.498977392911911,0.4759709239006042,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172790527344,0.8510366678237915,0.4684622585773468,0.3303801417350769,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6173400878906,0.8252890110015869,0.4241929352283478,0.4057166278362274,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7218122482299805,0.2789004445075989,1.2765238285064695,286.6172790527344,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6164855957031,1.0,0.6587978005409241,1.0,1.0,0.0,1.0,-3.4137117862701416,3.4137024879455566,9.371076885145158e-06,2.637329339981079,0.7557779550552368,0.7557779550552368,0.0,216.6812744140625,199.0,22665.705078125,-0.0,3538.2705078125,1.0,283.1499938964844,285.8953857421875,290.37969970703125,291.8793640136719,293.1499938964844,293.1499938964844,283.1499938964844,17300.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114203572273254,1.0,0.0,0.0,1.975550532341004,1.9755593538284304,2.6041720957437064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.146484375,0.0,284.2701110839844,1895.4371337890625,0.0,1702.0196533203125,0.5141480565071106,1.0,0.0,3.0,1.0,0.0
12322980,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5958557128906,0.8096044063568115,0.3880818784236908,0.3529338240623474,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957336425781,0.8761253952980042,0.4984357059001922,0.4751711785793304,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.8582204580307007,0.4680970907211303,0.3299096822738647,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957946777344,0.8319889307022095,0.4239771366119385,0.4052205085754394,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59600830078125,0.7274236679077148,0.2785634100437164,1.273598074913025,286.5957336425781,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.13336181640625,286.5949401855469,1.0,0.6537941098213196,1.0,1.0,0.0,1.0,-3.40679144859314,3.4067821502685547,9.33305545913754e-06,2.631958246231079,0.7618722915649414,0.7618722915649414,0.0,208.9689483642578,187.0,22763.828125,-0.0,3476.9873046875,1.0,283.1499938964844,285.870361328125,290.4156188964844,291.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17296.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117993831634521,1.0,0.0,0.0,2.00233793258667,2.0023467540740967,2.675272980923183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.45703125,0.0,294.03546142578125,1895.4371337890625,0.0,1705.0870361328125,0.5200091004371643,1.0,0.0,3.0,1.0,0.0
12323040,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5958557128906,0.8096044063568115,0.3880818784236908,0.3529338240623474,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957336425781,0.8761253952980042,0.4984357059001922,0.4751711785793304,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.8582204580307007,0.4680970907211303,0.3299096822738647,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957946777344,0.8319889307022095,0.4239771366119385,0.4052205085754394,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59600830078125,0.7274236679077148,0.2785634100437164,1.273598074913025,286.5957336425781,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.13336181640625,286.5949401855469,1.0,0.6537941098213196,1.0,1.0,0.0,1.0,-3.40679144859314,3.4067821502685547,9.33305545913754e-06,2.631958246231079,0.7618722915649414,0.7618722915649414,0.0,208.9689483642578,187.0,22763.828125,-0.0,3476.9873046875,1.0,283.1499938964844,285.870361328125,290.4156188964844,291.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17296.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117993831634521,1.0,0.0,0.0,2.00233793258667,2.0023467540740967,2.675272980923183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.45703125,0.0,294.03546142578125,1895.4371337890625,0.0,1705.0870361328125,0.5200091004371643,1.0,0.0,3.0,1.0,0.0
12323100,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5850524902344,0.8137898445129395,0.3876564800739288,0.3523823022842407,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849609375,0.8810504078865051,0.4981667101383209,0.4747408032417297,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849914550781,0.8629418015480042,0.4679198563098907,0.3296545147895813,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58502197265625,0.8363415598869324,0.4238733351230621,0.4049440920352936,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5852355957031,0.7310613989830017,0.2784082889556885,1.27204167842865,286.5849609375,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1328430175781,286.5841369628906,1.0,0.650833249092102,1.0,1.0,0.0,1.0,-3.403099536895752,3.403090238571167,9.312805559602566e-06,2.629093885421753,0.7649362683296204,0.7649362683296204,0.0,204.2817230224609,187.0,22811.125,-0.0,3441.064453125,1.0,283.1499938964844,285.8578796386719,290.4342956542969,291.9425048828125,293.1499938964844,293.1499938964844,283.1499938964844,17294.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120416164398193,1.0,0.0,0.0,2.015753507614136,2.0157625675201416,2.7112415068586415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.712890625,0.0,299.0174560546875,1895.4371337890625,0.0,1707.0479736328125,0.5229507684707642,1.0,0.0,3.0,1.0,0.0
12323160,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5743103027344,0.8183979392051697,0.3872365355491638,0.3518240749835968,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5741882324219,0.886608362197876,0.4978981912136078,0.4742984473705292,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.57421875,0.8682908415794373,0.4677450656890869,0.3293918967247009,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5742492675781,0.8412554860115051,0.4237713515758514,0.4046569764614105,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.574462890625,0.7351561188697815,0.2782607078552246,1.2704601287841797,286.5741882324219,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1324157714844,286.5733947753906,1.0,0.6476873755455017,1.0,1.0,0.0,1.0,-3.3993327617645264,3.3993234634399414,9.292172762798144e-06,2.6261727809906006,0.7680113315582275,0.7680113315582275,0.0,199.26885986328125,175.0,22857.560546875,-0.0,3403.1533203125,1.0,283.1499938964844,285.84539794921875,290.45330810546875,291.96435546875,293.1499938964844,293.1499938964844,283.1499938964844,17293.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122889757156372,1.0,0.0,0.0,2.0291764736175537,2.0291857719421387,2.7474706598695775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.0126953125,0.0,304.0635986328125,1895.4371337890625,0.0,1709.0523681640625,0.5258981585502625,1.0,0.0,3.0,1.0,0.0
12323220,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530090332031,0.8288788199424744,0.386410117149353,0.3506959676742553,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55291748046875,0.8995118737220764,0.4973609447479248,0.4733881652355194,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55291748046875,0.8808126449584961,0.467400461435318,0.3288515210151672,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.552978515625,0.8527833223342896,0.4235709011554718,0.4040607810020447,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531921386719,0.7447406053543091,0.2779857814311981,1.2672687768936155,286.55291748046875,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318054199219,286.5521240234375,1.0,0.6410052180290222,1.0,1.0,0.0,1.0,-3.39167594909668,3.3916666507720947,9.250314178643748e-06,2.6202402114868164,0.774198591709137,0.774198591709137,0.0,188.5796661376953,163.0,22948.36328125,-0.0,3323.4501953125,1.0,283.1499938964844,285.8207092285156,290.492431640625,292.0090026855469,293.1499938964844,293.1499938964844,283.1499938964844,17290.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127548456192017,1.0,0.0,0.0,2.056037664413452,2.056046962738037,2.8206909519212786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.796875,0.0,314.3466491699219,1895.4371337890625,0.0,1712.8292236328125,0.5318076014518738,1.0,0.0,3.0,1.0,0.0
12323280,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530090332031,0.8288788199424744,0.386410117149353,0.3506959676742553,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55291748046875,0.8995118737220764,0.4973609447479248,0.4733881652355194,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55291748046875,0.8808126449584961,0.467400461435318,0.3288515210151672,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.552978515625,0.8527833223342896,0.4235709011554718,0.4040607810020447,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531921386719,0.7447406053543091,0.2779857814311981,1.2672687768936155,286.55291748046875,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318054199219,286.5521240234375,1.0,0.6410052180290222,1.0,1.0,0.0,1.0,-3.39167594909668,3.3916666507720947,9.250314178643748e-06,2.6202402114868164,0.774198591709137,0.774198591709137,0.0,188.5796661376953,163.0,22948.36328125,-0.0,3323.4501953125,1.0,283.1499938964844,285.8207092285156,290.492431640625,292.0090026855469,293.1499938964844,293.1499938964844,283.1499938964844,17290.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127548456192017,1.0,0.0,0.0,2.056037664413452,2.056046962738037,2.8206909519212786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.796875,0.0,314.3466491699219,1895.4371337890625,0.0,1712.8292236328125,0.5318076014518738,1.0,0.0,3.0,1.0,0.0
12323340,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.8413426876068115,0.3855976462364197,0.3495608270168304,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.915552020072937,0.496820867061615,0.472454160451889,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.8958076238632202,0.4670594036579132,0.3282982110977173,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.8667800426483154,0.4233720302581787,0.4034452140331268,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5322265625,0.7564085125923157,0.2777337431907654,1.264082670211792,286.531982421875,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.5311889648437,1.0,0.6339753866195679,1.0,1.0,0.0,1.0,-3.3839497566223145,3.383940458297729,9.208190022036432e-06,2.6142611503601074,0.7804405093193054,0.7804405093193054,0.0,177.33721923828125,151.0,23036.8359375,-0.0,3240.7431640625,1.0,283.1499938964844,285.7963562011719,290.5331420898437,292.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,17288.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131503224372864,1.0,0.0,0.0,2.08290958404541,2.082919120788574,2.894904298500478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.8857421875,0.0,324.8829650878906,1895.4371337890625,0.0,1716.0379638671875,0.5377339720726013,1.0,0.0,3.0,1.0,0.0
12323400,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.8413426876068115,0.3855976462364197,0.3495608270168304,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.915552020072937,0.496820867061615,0.472454160451889,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.8958076238632202,0.4670594036579132,0.3282982110977173,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.8667800426483154,0.4233720302581787,0.4034452140331268,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5322265625,0.7564085125923157,0.2777337431907654,1.264082670211792,286.531982421875,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.5311889648437,1.0,0.6339753866195679,1.0,1.0,0.0,1.0,-3.3839497566223145,3.383940458297729,9.208190022036432e-06,2.6142611503601074,0.7804405093193054,0.7804405093193054,0.0,177.33721923828125,151.0,23036.8359375,-0.0,3240.7431640625,1.0,283.1499938964844,285.7963562011719,290.5331420898437,292.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,17288.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131503224372864,1.0,0.0,0.0,2.08290958404541,2.082919120788574,2.894904298500478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.8857421875,0.0,324.8829650878906,1895.4371337890625,0.0,1716.0379638671875,0.5377339720726013,1.0,0.0,3.0,1.0,0.0
12323460,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51153564453125,0.8563828468322754,0.3847955465316772,0.34842449426651,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.9357901811599731,0.4962755441665649,0.4715040922164917,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.9140525460243224,0.4667189717292785,0.3277371525764465,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.8836005926132202,0.4231718778610229,0.4028173983097076,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5116882324219,0.7705572843551636,0.2775000333786011,1.26092791557312,286.51141357421875,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.5106506347656,1.0,0.626732349395752,1.0,1.0,0.0,1.0,-3.376216173171997,3.376207113265991,9.16614408197347e-06,2.6082839965820312,0.7867429256439209,0.7867429256439209,0.0,165.80006408691406,139.0,23123.28125,-0.0,3156.690673828125,1.0,283.1499938964844,285.7723693847656,290.575439453125,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17287.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134700417518616,1.0,0.0,0.0,2.109782457351685,2.1097919940948486,2.970083698983217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.3056640625,0.0,335.671630859375,1895.4371337890625,0.0,1718.6343994140625,0.5436743497848511,1.0,0.0,3.0,1.0,0.0
