time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323520,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51153564453125,0.8563828468322754,0.3847955465316772,0.34842449426651,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.9357901811599731,0.4962755441665649,0.4715040922164917,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.9140525460243224,0.4667189717292785,0.3277371525764465,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.8836005926132202,0.4231718778610229,0.4028173983097076,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5116882324219,0.7705572843551636,0.2775000333786011,1.26092791557312,286.51141357421875,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.5106506347656,1.0,0.626732349395752,1.0,1.0,0.0,1.0,-3.376216173171997,3.376207113265991,9.16614408197347e-06,2.6082839965820312,0.7867429256439209,0.7867429256439209,0.0,165.80006408691406,139.0,23123.28125,-0.0,3156.690673828125,1.0,283.1499938964844,285.7723693847656,290.575439453125,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17287.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134700417518616,1.0,0.0,0.0,2.109782457351685,2.1097919940948486,2.970083698983217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.3056640625,0.0,335.671630859375,1895.4371337890625,0.0,1718.6343994140625,0.5436743497848511,1.0,0.0,3.0,1.0,0.0
12323580,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.49139404296875,0.8747912645339966,0.384001612663269,0.347289890050888,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913024902344,0.9587050676345824,0.4957237839698791,0.4705418944358825,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.93749338388443,0.4663774371147156,0.3271709680557251,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913635253906,0.9037107825279236,0.4229687452316284,0.4021808207035064,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4915466308594,0.787700355052948,0.2772814035415649,1.2578139305114746,286.4913024902344,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.49053955078125,1.0,0.6193481683731079,1.0,1.0,0.0,1.0,-3.368502616882324,3.3684935569763184,9.124320968112444e-06,2.602329730987549,0.7931110262870789,0.7931110262870789,0.0,154.10614013671875,127.0,23207.8515625,-0.0,3072.157958984375,1.0,283.1499938964844,285.7488098144531,290.61932373046875,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17285.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137263417243958,1.0,0.0,0.0,2.1366469860076904,2.1366567611694336,3.046203573831008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.04248046875,0.0,346.7120056152344,1895.4371337890625,0.0,1720.716552734375,0.5496260523796082,1.0,0.0,3.0,1.0,0.0
12323640,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.49139404296875,0.8747912645339966,0.384001612663269,0.347289890050888,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913024902344,0.9587050676345824,0.4957237839698791,0.4705418944358825,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.93749338388443,0.4663774371147156,0.3271709680557251,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913635253906,0.9037107825279236,0.4229687452316284,0.4021808207035064,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4915466308594,0.787700355052948,0.2772814035415649,1.2578139305114746,286.4913024902344,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.49053955078125,1.0,0.6193481683731079,1.0,1.0,0.0,1.0,-3.368502616882324,3.3684935569763184,9.124320968112444e-06,2.602329730987549,0.7931110262870789,0.7931110262870789,0.0,154.10614013671875,127.0,23207.8515625,-0.0,3072.157958984375,1.0,283.1499938964844,285.7488098144531,290.61932373046875,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17285.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137263417243958,1.0,0.0,0.0,2.1366469860076904,2.1366567611694336,3.046203573831008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.04248046875,0.0,346.7120056152344,1895.4371337890625,0.0,1720.716552734375,0.5496260523796082,1.0,0.0,3.0,1.0,0.0
12323700,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48150634765625,0.8855510950088501,0.3836075067520141,0.346723735332489,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813842773437,0.9706185460090636,0.4954451322555542,0.4700567126274109,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814147949219,0.9505581855773926,0.4662059247493744,0.3268862664699554,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814453125,0.9160037040710448,0.4228656888008117,0.4018596410751343,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4816589355469,0.7975841760635376,0.2771773636341095,1.256273865699768,286.4813842773437,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1314392089844,286.48065185546875,1.0,0.6156142354011536,1.0,1.0,0.0,1.0,-3.3646581172943115,3.3646488189697266,9.10351809579879e-06,2.5993645191192627,0.7963229417800903,0.7963229417800903,0.0,148.22079467773438,127.0,23249.498046875,-0.0,3029.83935546875,1.0,283.1499938964844,285.7371826171875,290.6418151855469,292.1768798828125,293.1499938964844,293.1499938964844,283.1499938964844,17285.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138372659683228,1.0,0.0,0.0,2.150075674057007,2.15008544921875,3.084614093040728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.03076171875,0.0,352.326904296875,1895.4371337890625,0.0,1721.6185302734375,0.5526058077812195,1.0,0.0,3.0,1.0,0.0
12323760,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716796875,0.8975057601928711,0.3832149803638458,0.3461585640907287,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715881347656,0.9825140833854676,0.4951646029949188,0.4695692360401153,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.9640735983848572,0.466033786535263,0.3266007304191589,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716491699219,0.930290162563324,0.4227614998817444,0.4015369415283203,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4718322753906,0.8084064722061157,0.2770763039588928,1.2547450065612793,286.4715881347656,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.13153076171875,286.4708557128906,1.0,0.6118581295013428,1.0,1.0,0.0,1.0,-3.3608217239379883,3.3608126640319824,9.082787073566578e-06,2.596407175064087,0.7995531558990479,0.7995531558990479,0.0,142.32199096679688,130.0,23290.669921875,-0.0,2987.557861328125,1.0,283.1499938964844,285.72564697265625,290.6646423339844,292.2022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17284.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139378786087036,1.0,0.0,0.0,2.1634998321533203,2.1635098457336426,3.123252838577173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.07763671875,0.0,358.0050354003906,1895.4371337890625,0.0,1722.4361572265625,0.555587649345398,1.0,0.0,3.0,1.0,0.0
12323820,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.45361328125,0.9088762402534484,0.3824164569377899,0.345264732837677,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.9925301671028136,0.4945901334285736,0.4688399136066437,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535522460937,0.975846529006958,0.4656761288642883,0.3262120485305786,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.9438325762748718,0.4225408136844635,0.401138573884964,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4537658691406,0.8181427717208862,0.2768701314926147,1.252901315689087,286.4535217285156,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.452880859375,1.0,0.608623743057251,1.0,1.0,0.0,1.0,-3.355701208114624,3.355692148208618,9.055069313035348e-06,2.5924277305603027,0.8060855269432068,0.8060855269432068,0.0,137.0831756591797,133.0,23383.15625,-0.0,2946.365966796875,1.0,283.1499938964844,285.7039489746094,290.7112121582031,292.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17283.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141225337982178,1.0,0.0,0.0,2.190336942672729,2.190346956253052,3.201217566584092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.83154296875,0.0,369.5506286621094,1895.4371337890625,0.0,1723.9381103515625,0.5615573525428772,1.0,0.0,3.0,1.0,0.0
12323880,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.45361328125,0.9088762402534484,0.3824164569377899,0.345264732837677,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.9925301671028136,0.4945901334285736,0.4688399136066437,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535522460937,0.975846529006958,0.4656761288642883,0.3262120485305786,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535827636719,0.9438325762748718,0.4225408136844635,0.401138573884964,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4537658691406,0.8181427717208862,0.2768701314926147,1.252901315689087,286.4535217285156,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.452880859375,1.0,0.608623743057251,1.0,1.0,0.0,1.0,-3.355701208114624,3.355692148208618,9.055069313035348e-06,2.5924277305603027,0.8060855269432068,0.8060855269432068,0.0,137.0831756591797,133.0,23383.15625,-0.0,2946.365966796875,1.0,283.1499938964844,285.7039489746094,290.7112121582031,292.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17283.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141225337982178,1.0,0.0,0.0,2.190336942672729,2.190346956253052,3.201217566584092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.83154296875,0.0,369.5506286621094,1895.4371337890625,0.0,1723.9381103515625,0.5615573525428772,1.0,0.0,3.0,1.0,0.0
12323940,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369506835937,0.9113582372665404,0.3815720677375793,0.3444773256778717,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.9946421980857848,0.4939729273319244,0.4682252705097198,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.9784525036811828,0.4652749896049499,0.3259075880050659,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.947011649608612,0.422277569770813,0.4008554220199585,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371032714844,0.8203707337379456,0.276629775762558,1.251648187637329,286.4368896484375,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.13134765625,286.436279296875,1.0,0.6074351668357849,1.0,1.0,0.0,1.0,-3.3518006801605225,3.3517916202545166,9.03409545571776e-06,2.5894391536712646,0.8127401471138,0.8127401471138,0.0,135.71572875976562,136.0,23480.650390625,-0.0,2930.0771484375,1.0,283.1499938964844,285.68341064453125,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17281.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143936157226562,1.0,0.0,0.0,2.217215776443481,2.217226028442383,3.280267719674157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.32275390625,0.0,381.3730773925781,1895.4371337890625,0.0,1726.143310546875,0.5675460696220398,1.0,0.0,3.0,1.0,0.0
12324000,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369506835937,0.9113582372665404,0.3815720677375793,0.3444773256778717,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.9946421980857848,0.4939729273319244,0.4682252705097198,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.9784525036811828,0.4652749896049499,0.3259075880050659,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4369201660156,0.947011649608612,0.422277569770813,0.4008554220199585,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371032714844,0.8203707337379456,0.276629775762558,1.251648187637329,286.4368896484375,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.13134765625,286.436279296875,1.0,0.6074351668357849,1.0,1.0,0.0,1.0,-3.3518006801605225,3.3517916202545166,9.03409545571776e-06,2.5894391536712646,0.8127401471138,0.8127401471138,0.0,135.71572875976562,136.0,23480.650390625,-0.0,2930.0771484375,1.0,283.1499938964844,285.68341064453125,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17281.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143936157226562,1.0,0.0,0.0,2.217215776443481,2.217226028442383,3.280267719674157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.32275390625,0.0,381.3730773925781,1895.4371337890625,0.0,1726.143310546875,0.5675460696220398,1.0,0.0,3.0,1.0,0.0
12324060,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4209289550781,0.9084906578063964,0.3806869983673095,0.3437258005142212,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.9927253723144532,0.4933133125305176,0.4676480591297149,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208679199219,0.976306140422821,0.4648320376873016,0.3256309628486633,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208984375,0.944541037082672,0.4219717383384704,0.4006095230579376,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.8185214400291443,0.2763527929782867,1.2505992650985718,286.4208374023437,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307373046875,286.4202575683594,1.0,0.6073604822158813,1.0,1.0,0.0,1.0,-3.3483123779296875,3.3483035564422607,9.015398973133417e-06,2.5867812633514404,0.8195185661315918,0.8195185661315918,0.0,136.34616088867188,139.0,23578.96484375,-0.0,2926.13330078125,1.0,283.1499938964844,285.6634216308594,290.8083801269531,292.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,17278.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147702574729919,1.0,0.0,0.0,2.2441442012786865,2.244154691696167,3.360430298471329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.1201171875,0.0,393.483642578125,1895.4371337890625,0.0,1729.2095947265625,0.5735564231872559,1.0,0.0,3.0,1.0,0.0
12324120,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4209289550781,0.9084906578063964,0.3806869983673095,0.3437258005142212,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.9927253723144532,0.4933133125305176,0.4676480591297149,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208679199219,0.976306140422821,0.4648320376873016,0.3256309628486633,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208984375,0.944541037082672,0.4219717383384704,0.4006095230579376,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.8185214400291443,0.2763527929782867,1.2505992650985718,286.4208374023437,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307373046875,286.4202575683594,1.0,0.6073604822158813,1.0,1.0,0.0,1.0,-3.3483123779296875,3.3483035564422607,9.015398973133417e-06,2.5867812633514404,0.8195185661315918,0.8195185661315918,0.0,136.34616088867188,139.0,23578.96484375,-0.0,2926.13330078125,1.0,283.1499938964844,285.6634216308594,290.8083801269531,292.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,17278.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147702574729919,1.0,0.0,0.0,2.2441442012786865,2.244154691696167,3.360430298471329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.1201171875,0.0,393.483642578125,1895.4371337890625,0.0,1729.2095947265625,0.5735564231872559,1.0,0.0,3.0,1.0,0.0
12324180,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052734375,0.9030200839042664,0.3797699511051178,0.3429844677448272,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.9885213375091552,0.4926161766052246,0.4670771956443786,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.9715072512626648,0.4643531441688537,0.3253600001335144,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052429199219,0.9390159249305724,0.4216286838054657,0.4003700911998749,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.8144752383232117,0.2760447263717651,1.2496072053909302,286.4051818847656,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.40460205078125,1.0,0.6078785061836243,1.0,1.0,0.0,1.0,-3.3449275493621826,3.3449184894561768,8.997294571599923e-06,2.58420991897583,0.826424777507782,0.826424777507782,0.0,138.0665740966797,142.0,23676.595703125,-0.0,2928.642333984375,1.0,283.1499938964844,285.643798828125,290.8579406738281,292.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17276.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152094841003418,1.0,0.0,0.0,2.2711174488067627,2.271127939224243,3.4416962080285884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.02490234375,0.0,405.8865661621094,1895.4371337890625,0.0,1732.7880859375,0.5795875191688538,1.0,0.0,3.0,1.0,0.0
12324240,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052734375,0.9030200839042664,0.3797699511051178,0.3429844677448272,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.9885213375091552,0.4926161766052246,0.4670771956443786,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.9715072512626648,0.4643531441688537,0.3253600001335144,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052429199219,0.9390159249305724,0.4216286838054657,0.4003700911998749,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.8144752383232117,0.2760447263717651,1.2496072053909302,286.4051818847656,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.40460205078125,1.0,0.6078785061836243,1.0,1.0,0.0,1.0,-3.3449275493621826,3.3449184894561768,8.997294571599923e-06,2.58420991897583,0.826424777507782,0.826424777507782,0.0,138.0665740966797,142.0,23676.595703125,-0.0,2928.642333984375,1.0,283.1499938964844,285.643798828125,290.8579406738281,292.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17276.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152094841003418,1.0,0.0,0.0,2.2711174488067627,2.271127939224243,3.4416962080285884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.02490234375,0.0,405.8865661621094,1895.4371337890625,0.0,1732.7880859375,0.5795875191688538,1.0,0.0,3.0,1.0,0.0
12324300,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975524902344,0.8998327851295471,0.3793013095855713,0.3426136672496795,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974914550781,0.9858484864234924,0.4922545552253723,0.4667890667915344,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974914550781,0.96847003698349,0.4641013741493225,0.3252230286598205,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39752197265625,0.9355818033218384,0.421444296836853,0.4002478420734405,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976745605469,0.811957061290741,0.2758806645870209,1.2491111755371094,286.3974609375,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1294250488281,286.3969116210937,1.0,0.608271598815918,1.0,1.0,0.0,1.0,-3.343226909637451,3.3432178497314453,8.988208719529212e-06,2.5829195976257324,0.8299295902252197,0.8299295902252197,0.0,139.1810760498047,142.0,23724.95703125,-0.0,2931.327880859375,1.0,283.1499938964844,285.6341247558594,290.8828430175781,292.4476318359375,293.1499938964844,293.1499938964844,283.1499938964844,17274.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154389023780823,1.0,0.0,0.0,2.284619331359864,2.284630060195923,3.482740282834129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.99267578125,0.0,412.1984558105469,1895.4371337890625,0.0,1734.658935546875,0.5826106667518616,1.0,0.0,3.0,1.0,0.0
12324360,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.389892578125,0.8964713215827942,0.3788273930549621,0.3422417044639587,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.38983154296875,0.9829297661781312,0.4918855726718902,0.4664978981018066,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38983154296875,0.9651739001274108,0.4638427495956421,0.3250840902328491,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.9319186210632324,0.4212527871131897,0.4001226723194122,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900146484375,0.8092451095581055,0.2757114768028259,1.2486096620559692,286.38983154296875,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.12890625,286.3892517089844,1.0,0.6087158918380737,1.0,1.0,0.0,1.0,-3.341508626937866,3.3414998054504395,8.97903555596713e-06,2.581616401672364,0.8334662318229675,0.8334662318229675,0.0,140.39625549316406,145.0,23772.869140625,-0.0,2934.54638671875,1.0,283.1499938964844,285.6244812011719,290.9078369140625,292.47576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17273.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156678438186646,1.0,0.0,0.0,2.2981271743774414,2.298137903213501,3.524044984715147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.95166015625,0.0,418.5833740234375,1895.4371337890625,0.0,1736.5263671875,0.585637629032135,1.0,0.0,3.0,1.0,0.0
12324420,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747863769531,0.8895218968391418,0.3778669834136963,0.3414931893348694,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747253417969,0.9765766263008118,0.4911288619041443,0.4659050703048706,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747253417969,0.9580816626548768,0.4633079767227173,0.3247994184494018,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.374755859375,0.9242808222770692,0.4208517372608185,0.39986252784729,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749084472656,0.8034356236457825,0.2753610610961914,1.2475857734680176,286.3747253417969,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278381347656,286.3741455078125,1.0,0.6096998453140259,1.0,1.0,0.0,1.0,-3.338009119033813,3.3380002975463867,8.960367267718539e-06,2.5789623260498047,0.8406311273574829,0.8406311273574829,0.0,143.0214385986328,148.0,23867.4296875,-0.0,2941.946044921875,1.0,283.1499938964844,285.6054382324219,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17272.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161136865615845,1.0,0.0,0.0,2.325128555297852,2.3251395225524902,3.607341909628303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.84375,0.0,431.5602722167969,1895.4371337890625,0.0,1740.165283203125,0.5916971564292908,1.0,0.0,3.0,1.0,0.0
12324480,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747863769531,0.8895218968391418,0.3778669834136963,0.3414931893348694,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747253417969,0.9765766263008118,0.4911288619041443,0.4659050703048706,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3747253417969,0.9580816626548768,0.4633079767227173,0.3247994184494018,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.374755859375,0.9242808222770692,0.4208517372608185,0.39986252784729,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749084472656,0.8034356236457825,0.2753610610961914,1.2475857734680176,286.3747253417969,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278381347656,286.3741455078125,1.0,0.6096998453140259,1.0,1.0,0.0,1.0,-3.338009119033813,3.3380002975463867,8.960367267718539e-06,2.5789623260498047,0.8406311273574829,0.8406311273574829,0.0,143.0214385986328,148.0,23867.4296875,-0.0,2941.946044921875,1.0,283.1499938964844,285.6054382324219,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17272.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161136865615845,1.0,0.0,0.0,2.325128555297852,2.3251395225524902,3.607341909628303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.84375,0.0,431.5602722167969,1895.4371337890625,0.0,1740.165283203125,0.5916971564292908,1.0,0.0,3.0,1.0,0.0
12324540,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.882472813129425,0.3768895268440246,0.3407361209392547,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.9696860313415528,0.4903448820114136,0.465293824672699,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.9505251049995422,0.4627475440502167,0.3245023190975189,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35992431640625,0.9165462255477904,0.4204246401786804,0.3995850384235382,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600769042969,0.7974295020103455,0.27499520778656,1.2465251684188845,286.35986328125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1267395019531,286.3593139648437,1.0,0.6107714176177979,1.0,1.0,0.0,1.0,-3.334397315979004,3.334388494491577,8.941117812355515e-06,2.576222419738769,0.8479429483413696,0.8479429483413696,0.0,145.83900451660156,151.0,23960.1484375,-0.0,2950.18017578125,1.0,283.1499938964844,285.586669921875,291.0081481933594,292.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,17271.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165399193763733,1.0,0.0,0.0,2.352113723754883,2.3521249294281006,3.691560550578288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.6904296875,0.0,444.81292724609375,1895.4371337890625,0.0,1743.647216796875,0.5977633595466614,1.0,0.0,3.0,1.0,0.0
12324600,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3599548339844,0.882472813129425,0.3768895268440246,0.3407361209392547,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.9696860313415528,0.4903448820114136,0.465293824672699,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598937988281,0.9505251049995422,0.4627475440502167,0.3245023190975189,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35992431640625,0.9165462255477904,0.4204246401786804,0.3995850384235382,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600769042969,0.7974295020103455,0.27499520778656,1.2465251684188845,286.35986328125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1267395019531,286.3593139648437,1.0,0.6107714176177979,1.0,1.0,0.0,1.0,-3.334397315979004,3.334388494491577,8.941117812355515e-06,2.576222419738769,0.8479429483413696,0.8479429483413696,0.0,145.83900451660156,151.0,23960.1484375,-0.0,2950.18017578125,1.0,283.1499938964844,285.586669921875,291.0081481933594,292.5885314941406,293.1499938964844,293.1499938964844,283.1499938964844,17271.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165399193763733,1.0,0.0,0.0,2.352113723754883,2.3521249294281006,3.691560550578288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.6904296875,0.0,444.81292724609375,1895.4371337890625,0.0,1743.647216796875,0.5977633595466614,1.0,0.0,3.0,1.0,0.0
12324660,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.8755755424499512,0.3758987188339233,0.3399702906608581,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.9625068306922911,0.4895377457141876,0.4646642804145813,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453063964844,0.9428145885467528,0.462164968252182,0.324192464351654,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.9091445207595824,0.4199756681919098,0.3992904126644134,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7915076613426208,0.27461838722229,1.245430588722229,286.34527587890625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12567138671875,286.3447265625,1.0,0.611877977848053,1.0,1.0,0.0,1.0,-3.330676317214966,3.33066725730896,8.92130356078269e-06,2.573397636413574,0.8553939461708069,0.8553939461708069,0.0,148.74916076660156,154.0,24050.931640625,-0.0,2958.684326171875,1.0,283.1499938964844,285.5681457519531,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17272.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169467806816101,1.0,0.0,0.0,2.379044771194458,2.379056215286255,3.776578978431644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.43994140625,0.0,458.3280944824219,1895.4371337890625,0.0,1746.9736328125,0.6038277745246887,1.0,0.0,3.0,1.0,0.0
12324720,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.8755755424499512,0.3758987188339233,0.3399702906608581,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.9625068306922911,0.4895377457141876,0.4646642804145813,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453063964844,0.9428145885467528,0.462164968252182,0.324192464351654,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453369140625,0.9091445207595824,0.4199756681919098,0.3992904126644134,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7915076613426208,0.27461838722229,1.245430588722229,286.34527587890625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12567138671875,286.3447265625,1.0,0.611877977848053,1.0,1.0,0.0,1.0,-3.330676317214966,3.33066725730896,8.92130356078269e-06,2.573397636413574,0.8553939461708069,0.8553939461708069,0.0,148.74916076660156,154.0,24050.931640625,-0.0,2958.684326171875,1.0,283.1499938964844,285.5681457519531,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17272.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169467806816101,1.0,0.0,0.0,2.379044771194458,2.379056215286255,3.776578978431644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.43994140625,0.0,458.3280944824219,1895.4371337890625,0.0,1746.9736328125,0.6038277745246887,1.0,0.0,3.0,1.0,0.0
12324780,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33221435546875,0.8689271807670593,0.3748995661735534,0.3391971886157989,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321838378906,0.9551793932914734,0.4887121319770813,0.4640178084373474,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321838378906,0.9351300597190856,0.4615646600723266,0.3238706588745117,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33221435546875,0.9023427367210388,0.4195091426372528,0.398979902267456,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323059082031,0.7857608199119568,0.2742346227169037,1.244308590888977,286.3321838378906,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246337890625,286.331787109375,1.0,0.6129991412162781,1.0,1.0,0.0,1.0,-3.32685923576355,3.326850414276123,8.900993634597398e-06,2.570497512817383,0.8630051016807556,0.8630051016807556,0.0,151.70956420898438,157.0,24147.3515625,-0.0,2967.24560546875,1.0,283.1499938964844,285.5503845214844,291.1086120605469,292.701171875,293.1499938964844,293.1499938964844,283.1499938964844,17272.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173463702201843,1.0,0.0,0.0,2.405906438827514,2.4059178829193115,3.862342623506265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.287109375,0.0,472.0987548828125,1895.4371337890625,0.0,1750.24365234375,0.6098856329917908,1.0,0.0,3.0,1.0,0.0
12324840,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33221435546875,0.8689271807670593,0.3748995661735534,0.3391971886157989,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321838378906,0.9551793932914734,0.4887121319770813,0.4640178084373474,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321838378906,0.9351300597190856,0.4615646600723266,0.3238706588745117,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33221435546875,0.9023427367210388,0.4195091426372528,0.398979902267456,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323059082031,0.7857608199119568,0.2742346227169037,1.244308590888977,286.3321838378906,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246337890625,286.331787109375,1.0,0.6129991412162781,1.0,1.0,0.0,1.0,-3.32685923576355,3.326850414276123,8.900993634597398e-06,2.570497512817383,0.8630051016807556,0.8630051016807556,0.0,151.70956420898438,157.0,24147.3515625,-0.0,2967.24560546875,1.0,283.1499938964844,285.5503845214844,291.1086120605469,292.701171875,293.1499938964844,293.1499938964844,283.1499938964844,17272.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173463702201843,1.0,0.0,0.0,2.405906438827514,2.4059178829193115,3.862342623506265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.287109375,0.0,472.0987548828125,1895.4371337890625,0.0,1750.24365234375,0.6098856329917908,1.0,0.0,3.0,1.0,0.0
12324900,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.332763671875,0.8657528758049011,0.3744228184223175,0.3388203382492065,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3327941894531,0.9515413641929626,0.4883160293102264,0.4637001156806946,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.332763671875,0.9313920736312866,0.4612832069396972,0.3237146437168121,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.332763671875,0.8991798162460327,0.4192900657653808,0.3988290131092071,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.332763671875,0.7830042243003845,0.2740547657012939,1.2437708377838137,286.3327941894531,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.124267578125,286.3328552246094,1.0,0.6135667562484741,1.0,1.0,0.0,1.0,-3.3250081539154053,3.3249993324279785,8.891143806977198e-06,2.569087505340576,0.8669936656951904,0.8669936656951904,0.0,153.18685913085938,157.0,24231.580078125,-0.0,2971.62548828125,1.0,283.1499938964844,285.5444030761719,291.134033203125,292.73052978515625,293.1499938964844,293.1499938964844,283.1499938964844,17270.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176104187965393,1.0,0.0,0.0,2.419396162033081,2.419407844543457,3.905775542989433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.7548828125,0.0,479.1082153320313,1895.4371337890625,0.0,1752.4056396484375,0.6129283308982849,1.0,0.0,3.0,1.0,0.0
12324960,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338928222656,0.8627195954322815,0.3739710450172424,0.3384644091129303,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338928222656,0.9479813575744628,0.4879408180713653,0.4634000360965729,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338928222656,0.9277896285057068,0.4610240757465362,0.3235728442668915,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338928222656,0.8961405754089355,0.4190892875194549,0.3986933827400207,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.7803635001182556,0.2738907039165497,1.243293285369873,286.3338928222656,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.12408447265625,286.3339538574219,1.0,0.6141469478607178,1.0,1.0,0.0,1.0,-3.323310852050781,3.3233020305633545,8.882119800546207e-06,2.567795515060425,0.8710840344429016,0.8710840344429016,0.0,154.64840698242188,160.0,24313.638671875,-0.0,2976.244384765625,1.0,283.1499938964844,285.5390625,291.1599426269531,292.7611694335937,293.1499938964844,293.1499938964844,283.1499938964844,17266.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180197238922119,1.0,0.0,0.0,2.4329843521118164,2.4329962730407715,3.949771780753508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.70849609375,0.0,486.2352600097656,1895.4371337890625,0.0,1755.759033203125,0.6159924864768982,1.0,0.0,3.0,1.0,0.0
12325020,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3362121582031,0.8569782376289368,0.3731071949005127,0.3377945721149444,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3362121582031,0.9410362839698792,0.4872243702411651,0.4628369808197021,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3362121582031,0.9209272861480712,0.4605401754379272,0.3233177661895752,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3362121582031,0.8903462886810303,0.4187182188034057,0.398454874753952,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.336181640625,0.7753534317016602,0.2735936939716339,1.242485761642456,286.3362121582031,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.3363037109375,1.0,0.6153433322906494,1.0,1.0,0.0,1.0,-3.320263147354126,3.320254325866699,8.86593716131756e-06,2.5654799938201904,0.8795189261436462,0.8795189261436462,0.0,157.5525665283203,163.0,24479.375,-0.0,2986.109619140625,1.0,283.1499938964844,285.528564453125,291.2118835449219,292.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,17257.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192211151123047,1.0,0.0,0.0,2.4603631496429443,2.4603750705718994,4.039166867642052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.77294921875,0.0,500.8216552734375,1895.4371337890625,0.0,1765.617431640625,0.6221720576286316,1.0,0.0,3.0,1.0,0.0
12325080,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3362121582031,0.8569782376289368,0.3731071949005127,0.3377945721149444,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3362121582031,0.9410362839698792,0.4872243702411651,0.4628369808197021,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3362121582031,0.9209272861480712,0.4605401754379272,0.3233177661895752,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3362121582031,0.8903462886810303,0.4187182188034057,0.398454874753952,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.336181640625,0.7753534317016602,0.2735936939716339,1.242485761642456,286.3362121582031,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.3363037109375,1.0,0.6153433322906494,1.0,1.0,0.0,1.0,-3.320263147354126,3.320254325866699,8.86593716131756e-06,2.5654799938201904,0.8795189261436462,0.8795189261436462,0.0,157.5525665283203,163.0,24479.375,-0.0,2986.109619140625,1.0,283.1499938964844,285.528564453125,291.2118835449219,292.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,17257.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192211151123047,1.0,0.0,0.0,2.4603631496429443,2.4603750705718994,4.039166867642052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.77294921875,0.0,500.8216552734375,1895.4371337890625,0.0,1765.617431640625,0.6221720576286316,1.0,0.0,3.0,1.0,0.0
12325140,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.851563572883606,0.3722747564315796,0.3371596932411194,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.9342702627182008,0.4865325391292572,0.4623037576675415,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.9144699573516846,0.4600785970687866,0.323083758354187,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.8848345875740051,0.418369710445404,0.3982434570789337,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.7706211805343628,0.2733274400234222,1.2418344020843506,286.3384704589844,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33856201171875,1.0,0.6165854930877686,1.0,1.0,0.0,1.0,-3.31753921508789,3.317530393600464,8.851500751916319e-06,2.563415765762329,0.888327419757843,0.888327419757843,0.0,160.4631805419922,166.0,24646.41015625,-0.0,2996.693603515625,1.0,283.1499938964844,285.5181884765625,291.2626342773437,292.8851013183594,293.1499938964844,293.1499938964844,283.1499938964844,17249.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208126187324524,1.0,0.0,0.0,2.48803186416626,2.488044023513794,4.130525042000954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.62255859375,0.0,515.874267578125,1895.4371337890625,0.0,1778.712890625,0.6284259557723999,1.0,0.0,3.0,1.0,0.0
12325200,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.851563572883606,0.3722747564315796,0.3371596932411194,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.9342702627182008,0.4865325391292572,0.4623037576675415,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.9144699573516846,0.4600785970687866,0.323083758354187,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.8848345875740051,0.418369710445404,0.3982434570789337,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384704589844,0.7706211805343628,0.2733274400234222,1.2418344020843506,286.3384704589844,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33856201171875,1.0,0.6165854930877686,1.0,1.0,0.0,1.0,-3.31753921508789,3.317530393600464,8.851500751916319e-06,2.563415765762329,0.888327419757843,0.888327419757843,0.0,160.4631805419922,166.0,24646.41015625,-0.0,2996.693603515625,1.0,283.1499938964844,285.5181884765625,291.2626342773437,292.8851013183594,293.1499938964844,293.1499938964844,283.1499938964844,17249.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208126187324524,1.0,0.0,0.0,2.48803186416626,2.488044023513794,4.130525042000954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.62255859375,0.0,515.874267578125,1895.4371337890625,0.0,1778.712890625,0.6284259557723999,1.0,0.0,3.0,1.0,0.0
12325260,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.340576171875,0.8464009165763855,0.3714548945426941,0.3365398049354553,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.340576171875,0.9276743531227112,0.4858475625514984,0.4617808163166046,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.340576171875,0.9084233641624452,0.4596204161643982,0.3228550851345062,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.340576171875,0.879543125629425,0.4180275499820709,0.3980416357517242,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.340576171875,0.7661077976226807,0.2730786502361297,1.2412755489349363,286.340576171875,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12469482421875,286.3406677246094,1.0,0.6178593039512634,1.0,1.0,0.0,1.0,-3.314974784851074,3.3149659633636475,8.837921086524148e-06,2.5614728927612305,0.8974851965904236,0.8974851965904236,0.0,163.39508056640625,169.0,24813.466796875,-0.0,3007.725830078125,1.0,283.1499938964844,285.5078125,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17242.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225845456123352,1.0,0.0,0.0,2.5159077644348145,2.515920162200928,4.223599887609453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.0732421875,0.0,531.368896484375,1895.4371337890625,0.0,1793.3387451171875,0.6347375512123108,1.0,0.0,3.0,1.0,0.0
12325320,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.340576171875,0.8464009165763855,0.3714548945426941,0.3365398049354553,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.340576171875,0.9276743531227112,0.4858475625514984,0.4617808163166046,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.340576171875,0.9084233641624452,0.4596204161643982,0.3228550851345062,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.340576171875,0.879543125629425,0.4180275499820709,0.3980416357517242,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.340576171875,0.7661077976226807,0.2730786502361297,1.2412755489349363,286.340576171875,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12469482421875,286.3406677246094,1.0,0.6178593039512634,1.0,1.0,0.0,1.0,-3.314974784851074,3.3149659633636475,8.837921086524148e-06,2.5614728927612305,0.8974851965904236,0.8974851965904236,0.0,163.39508056640625,169.0,24813.466796875,-0.0,3007.725830078125,1.0,283.1499938964844,285.5078125,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17242.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225845456123352,1.0,0.0,0.0,2.5159077644348145,2.515920162200928,4.223599887609453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.0732421875,0.0,531.368896484375,1895.4371337890625,0.0,1793.3387451171875,0.6347375512123108,1.0,0.0,3.0,1.0,0.0
