time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325380,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.8414546847343445,0.3706398904323578,0.3359265923500061,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34246826171875,0.9212864637374878,0.4851607978343963,0.4612587392330169,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34246826171875,0.9028449654579164,0.4591560959815979,0.3226240873336792,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.8744486570358276,0.417683482170105,0.3978404998779297,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.7617895603179932,0.2728415131568908,1.2407797574996948,286.34246826171875,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251220703125,286.3424987792969,1.0,0.6191558241844177,1.0,1.0,0.0,1.0,-3.312493801116944,3.3124849796295166,8.824787073535845e-06,2.5595908164978027,0.907029628753662,0.907029628753662,0.0,166.3507080078125,172.0,24979.7421875,-0.0,3019.054443359375,1.0,283.1499938964844,285.4974670410156,291.35919189453125,293.0035705566406,293.1499938964844,293.1499938964844,283.1499938964844,17236.736328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244048714637756,1.0,0.0,0.0,2.5439541339874268,2.543966770172119,4.318291360050353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.07958984375,0.0,547.2941284179688,1895.4371337890625,0.0,1808.4150390625,0.6440981030464172,1.0,0.0,3.0,1.0,0.0
12325440,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.8414546847343445,0.3706398904323578,0.3359265923500061,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34246826171875,0.9212864637374878,0.4851607978343963,0.4612587392330169,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34246826171875,0.9028449654579164,0.4591560959815979,0.3226240873336792,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.8744486570358276,0.417683482170105,0.3978404998779297,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.7617895603179932,0.2728415131568908,1.2407797574996948,286.34246826171875,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251220703125,286.3424987792969,1.0,0.6191558241844177,1.0,1.0,0.0,1.0,-3.312493801116944,3.3124849796295166,8.824787073535845e-06,2.5595908164978027,0.907029628753662,0.907029628753662,0.0,166.3507080078125,172.0,24979.7421875,-0.0,3019.054443359375,1.0,283.1499938964844,285.4974670410156,291.35919189453125,293.0035705566406,293.1499938964844,293.1499938964844,283.1499938964844,17236.736328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244048714637756,1.0,0.0,0.0,2.5439541339874268,2.543966770172119,4.318291360050353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.07958984375,0.0,547.2941284179688,1895.4371337890625,0.0,1808.4150390625,0.6440981030464172,1.0,0.0,3.0,1.0,0.0
12325500,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8390378952026367,0.3702078461647033,0.3356136977672577,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9181682467460632,0.4847939610481262,0.4609902799129486,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9001893401145935,0.4588970839977264,0.3225018084049225,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8719556331634521,0.4174908697605133,0.3977334201335907,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.7596842646598816,0.2727121114730835,1.240526556968689,286.3336181640625,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.125244140625,286.33319091796875,1.0,0.6198055744171143,1.0,1.0,0.0,1.0,-3.3112146854400635,3.3112058639526367,8.818025889922865e-06,2.5586228370666504,0.9117428064346312,0.9117428064346312,0.0,167.8428497314453,172.0,25121.525390625,-0.0,3024.708984375,1.0,283.1499938964844,285.4796447753906,291.3839416503906,293.03662109375,293.1499938964844,293.1499938964844,283.1499938964844,17534.240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255309820175171,1.0,0.0,0.0,2.579664707183838,2.5796775817871094,4.440377381342842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.80615234375,0.0,569.6632690429688,1895.4371337890625,0.0,1817.766845703125,0.6501274108886719,1.0,0.0,3.0,1.0,0.0
12325560,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3285217285156,0.8365939855575562,0.3697480857372284,0.3352722227573395,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.9150376319885254,0.4843991100788116,0.4606931805610657,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.8974917531013489,0.4586072862148285,0.3223557472229004,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.8694354891777039,0.4172730147838592,0.3976011276245117,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.32861328125,0.7575603127479553,0.2725666463375091,1.240203022956848,286.3284912109375,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1251525878906,286.328125,1.0,0.6204442977905273,1.0,1.0,0.0,1.0,-3.309723138809204,3.3097143173217773,8.81013329490088e-06,2.5574893951416016,0.9165446758270264,0.9165446758270264,0.0,169.36781311035156,175.0,25226.412109375,-0.0,3030.08251953125,1.0,283.1499938964844,285.4672241210937,291.40802001953125,293.067626953125,293.1499938964844,293.1499938964844,283.1499938964844,17676.857421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267847061157227,1.0,0.0,0.0,2.60390567779541,2.6039187908172607,4.5242214241625334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.35693359375,0.0,584.8679809570312,1895.4371337890625,0.0,1828.2010498046875,0.6588173508644104,1.0,0.0,3.0,1.0,0.0
12325620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060607910156,0.8316988945007324,0.3687408864498138,0.3345227837562561,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059997558594,0.9088908433914183,0.483519434928894,0.4600270986557007,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059997558594,0.8920643925666809,0.4579300284385681,0.3220055103302002,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060302734375,0.8643984794616699,0.4167560040950775,0.3972717523574829,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30621337890625,0.7533230185508728,0.272221028804779,1.2393581867218018,286.30596923828125,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.30535888671875,1.0,0.6216793656349182,1.0,1.0,0.0,1.0,-3.3061888217926025,3.306180000305176,8.791416803433094e-06,2.554792881011963,0.9260261058807372,0.9260261058807372,0.0,172.47589111328125,178.0,25499.849609375,-0.0,3039.94091796875,1.0,283.1499938964844,285.4271240234375,291.4562072753906,293.13311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18340.162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298542857170105,1.0,0.0,0.0,2.6792378425598145,2.6792516708374023,4.789783929481928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.66650390625,0.0,635.0567016601562,1895.4371337890625,0.0,1853.847412109375,0.6773160696029663,1.0,0.0,3.0,1.0,0.0
12325680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060607910156,0.8316988945007324,0.3687408864498138,0.3345227837562561,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059997558594,0.9088908433914183,0.483519434928894,0.4600270986557007,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059997558594,0.8920643925666809,0.4579300284385681,0.3220055103302002,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060302734375,0.8643984794616699,0.4167560040950775,0.3972717523574829,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30621337890625,0.7533230185508728,0.272221028804779,1.2393581867218018,286.30596923828125,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.30535888671875,1.0,0.6216793656349182,1.0,1.0,0.0,1.0,-3.3061888217926025,3.306180000305176,8.791416803433094e-06,2.554792881011963,0.9260261058807372,0.9260261058807372,0.0,172.47589111328125,178.0,25499.849609375,-0.0,3039.94091796875,1.0,283.1499938964844,285.4271240234375,291.4562072753906,293.13311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18340.162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298542857170105,1.0,0.0,0.0,2.6792378425598145,2.6792516708374023,4.789783929481928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.66650390625,0.0,635.0567016601562,1895.4371337890625,0.0,1853.847412109375,0.6773160696029663,1.0,0.0,3.0,1.0,0.0
12325740,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8268040418624878,0.367635428905487,0.3336802721023559,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.9030295610427856,0.482530802488327,0.4592553675174713,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8866304159164429,0.45713672041893,0.3215714991092682,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8593963384628296,0.4161387681961059,0.3968459963798523,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.7491192817687988,0.2718045115470886,1.2381983995437622,286.28155517578125,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12322998046875,286.28082275390625,1.0,0.6228336691856384,1.0,1.0,0.0,1.0,-3.3018198013305664,3.30181097984314,8.76825833984185e-06,2.551440954208374,0.9354840517044068,0.9354840517044068,0.0,175.63705444335938,181.0,25814.6875,-0.0,3048.2578125,1.0,283.1499938964844,285.3848876953125,291.502197265625,293.1980285644531,293.1499938964844,293.1499938964844,283.1499938964844,19153.90234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334433197975159,1.0,0.0,0.0,2.764242172241211,2.7642569541931152,5.098536348668858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.6220703125,0.0,695.3523559570312,1895.4371337890625,0.0,1884.008544921875,0.698188066482544,1.0,0.0,3.0,1.0,0.0
12325800,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8268040418624878,0.367635428905487,0.3336802721023559,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.9030295610427856,0.482530802488327,0.4592553675174713,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8866304159164429,0.45713672041893,0.3215714991092682,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8593963384628296,0.4161387681961059,0.3968459963798523,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.7491192817687988,0.2718045115470886,1.2381983995437622,286.28155517578125,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12322998046875,286.28082275390625,1.0,0.6228336691856384,1.0,1.0,0.0,1.0,-3.3018198013305664,3.30181097984314,8.76825833984185e-06,2.551440954208374,0.9354840517044068,0.9354840517044068,0.0,175.63705444335938,181.0,25814.6875,-0.0,3048.2578125,1.0,283.1499938964844,285.3848876953125,291.502197265625,293.1980285644531,293.1499938964844,293.1499938964844,283.1499938964844,19153.90234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334433197975159,1.0,0.0,0.0,2.764242172241211,2.7642569541931152,5.098536348668858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.6220703125,0.0,695.3523559570312,1895.4371337890625,0.0,1884.008544921875,0.698188066482544,1.0,0.0,3.0,1.0,0.0
12325860,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.8220241069793701,0.3664928376674652,0.3327938020229339,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2581787109375,0.8975257873535156,0.4814876914024353,0.4584218561649322,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582092285156,0.8813552856445312,0.4562863707542419,0.3210895955562591,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582397460937,0.854573667049408,0.4154691994190216,0.3963614702224731,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583923339844,0.7450672388076782,0.2713508307933807,1.2368382215499878,286.2581787109375,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.12176513671875,286.257568359375,1.0,0.6239156723022461,1.0,1.0,0.0,1.0,-3.2969539165496826,3.296945095062256,8.742461432120763e-06,2.547691583633423,0.9449793696403505,0.9449793696403505,0.0,178.78057861328125,184.0,26186.41015625,-0.0,3055.36865234375,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2655944824219,293.1499938964844,293.1499938964844,283.1499938964844,20070.21484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377109527587891,1.0,0.0,0.0,2.855342149734497,2.8553578853607178,5.440135169010318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.76171875,0.0,764.2445678710938,1895.4371337890625,0.0,1920.1116943359373,0.7205438017845154,1.0,0.0,3.0,1.0,0.0
12325920,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.8220241069793701,0.3664928376674652,0.3327938020229339,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2581787109375,0.8975257873535156,0.4814876914024353,0.4584218561649322,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582092285156,0.8813552856445312,0.4562863707542419,0.3210895955562591,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582397460937,0.854573667049408,0.4154691994190216,0.3963614702224731,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583923339844,0.7450672388076782,0.2713508307933807,1.2368382215499878,286.2581787109375,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.12176513671875,286.257568359375,1.0,0.6239156723022461,1.0,1.0,0.0,1.0,-3.2969539165496826,3.296945095062256,8.742461432120763e-06,2.547691583633423,0.9449793696403505,0.9449793696403505,0.0,178.78057861328125,184.0,26186.41015625,-0.0,3055.36865234375,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2655944824219,293.1499938964844,293.1499938964844,283.1499938964844,20070.21484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377109527587891,1.0,0.0,0.0,2.855342149734497,2.8553578853607178,5.440135169010318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.76171875,0.0,764.2445678710938,1895.4371337890625,0.0,1920.1116943359373,0.7205438017845154,1.0,0.0,3.0,1.0,0.0
12325980,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340393066406,0.8173437714576721,0.3653170764446258,0.3318778574466705,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.8921918869018555,0.4803963899612427,0.4575429260730743,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339782714844,0.8762643337249756,0.4553835391998291,0.3205714821815491,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340087890625,0.8499466776847839,0.4147538542747497,0.3958335518836975,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.7411791682243347,0.2708681523799896,1.2353427410125732,286.23394775390625,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1202087402344,286.2333068847656,1.0,0.6249404549598694,1.0,1.0,0.0,1.0,-3.2917397022247314,3.2917308807373047,8.714834621059708e-06,2.54366397857666,0.954478681087494,0.954478681087494,0.0,181.8989105224609,187.0,26547.28515625,-0.0,3061.554443359375,1.0,283.1499938964844,285.302978515625,291.590087890625,293.33111572265625,293.1499938964844,293.1499938964844,283.1499938964844,21057.916015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425166964530945,1.0,0.0,0.0,2.9499032497406006,2.9499197006225586,5.806425633636536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.24755859375,0.0,840.51708984375,1895.4371337890625,0.0,1961.0679931640625,0.7437413334846497,1.0,0.0,3.0,1.0,0.0
12326040,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340393066406,0.8173437714576721,0.3653170764446258,0.3318778574466705,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.8921918869018555,0.4803963899612427,0.4575429260730743,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339782714844,0.8762643337249756,0.4553835391998291,0.3205714821815491,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340087890625,0.8499466776847839,0.4147538542747497,0.3958335518836975,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.7411791682243347,0.2708681523799896,1.2353427410125732,286.23394775390625,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1202087402344,286.2333068847656,1.0,0.6249404549598694,1.0,1.0,0.0,1.0,-3.2917397022247314,3.2917308807373047,8.714834621059708e-06,2.54366397857666,0.954478681087494,0.954478681087494,0.0,181.8989105224609,187.0,26547.28515625,-0.0,3061.554443359375,1.0,283.1499938964844,285.302978515625,291.590087890625,293.33111572265625,293.1499938964844,293.1499938964844,283.1499938964844,21057.916015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425166964530945,1.0,0.0,0.0,2.9499032497406006,2.9499197006225586,5.806425633636536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.24755859375,0.0,840.51708984375,1895.4371337890625,0.0,1961.0679931640625,0.7437413334846497,1.0,0.0,3.0,1.0,0.0
12326100,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.8150272965431213,0.3647161424160003,0.3314106464385986,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8895881175994873,0.4798324406147003,0.4570883214473724,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8737865090370178,0.4549117088317871,0.3203000724315643,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.8477029800415039,0.4143790006637573,0.395555168390274,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2194519042969,0.7392926812171936,0.2706165909767151,1.2345536947250366,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1194152832031,286.2183532714844,1.0,0.6254344582557678,1.0,1.0,0.0,1.0,-3.2890212535858154,3.2890124320983887,8.700440048414748e-06,2.5415611267089844,0.959194839000702,0.959194839000702,0.0,183.4494781494141,187.0,26745.51953125,-0.0,3064.347412109375,1.0,283.1499938964844,285.2792663574219,291.6102600097656,293.3634338378906,293.1499938964844,293.1499938964844,283.1499938964844,21686.078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450146675109863,1.0,0.0,0.0,3.005823135375977,3.005840539932251,6.028652137501922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.5927734375,0.0,888.1336059570312,1895.4371337890625,0.0,1982.4786376953125,0.7547070384025574,1.0,0.0,3.0,1.0,0.0
12326160,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.8127063512802124,0.3641097247600555,0.3309328258037567,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093200683594,0.8870134949684143,0.4792591631412506,0.4566197991371155,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093200683594,0.871340274810791,0.4544294476509094,0.3200171589851379,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8454922437667847,0.4139951765537262,0.3952638804912567,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20953369140625,0.7374324798583984,0.270359992980957,1.233728289604187,286.2093200683594,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1186218261719,286.2086486816406,1.0,0.6259157061576843,1.0,1.0,0.0,1.0,-3.2862002849578857,3.286191463470459,8.68550796440104e-06,2.5393757820129395,0.9639774560928344,0.9639774560928344,0.0,185.0001678466797,190.0,26896.388671875,-0.0,3066.912109375,1.0,283.1499938964844,285.26239013671875,291.62896728515625,293.3923034667969,293.1499938964844,293.1499938964844,283.1499938964844,22093.259765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474561929702759,1.0,0.0,0.0,3.046064853668213,3.0460824966430664,6.191153829604445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.212890625,0.0,923.1765747070312,1895.4371337890625,0.0,2003.484619140625,0.7673248648643494,1.0,0.0,3.0,1.0,0.0
12326220,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8080621957778931,0.3628748953342438,0.3299625813961029,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8819893598556519,0.4780812561511993,0.4556575417518616,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8665791153907776,0.4534291625022888,0.3194301128387451,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8411978483200073,0.4131979644298553,0.3946570754051208,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.7338125109672546,0.2698310315608978,1.2320160865783691,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1170654296875,286.1840209960937,1.0,0.6268490552902222,1.0,1.0,0.0,1.0,-3.280381917953491,3.280373334884644,8.654734301671851e-06,2.5348618030548096,0.9734793305397034,0.9734793305397034,0.0,188.0866241455078,193.0,27230.8359375,-0.0,3071.55712890625,1.0,283.1499938964844,285.2227478027344,291.6645202636719,293.4491577148437,293.1499938964844,293.1499938964844,283.1499938964844,23163.751953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522643208503723,1.0,0.0,0.0,3.142848491668701,3.14286732673645,6.590831844732747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.63525390625,0.0,1011.7077026367188,1895.4371337890625,0.0,2045.0723876953125,0.791053056716919,1.0,0.0,3.0,1.0,0.0
12326280,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8080621957778931,0.3628748953342438,0.3299625813961029,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8819893598556519,0.4780812561511993,0.4556575417518616,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8665791153907776,0.4534291625022888,0.3194301128387451,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8411978483200073,0.4131979644298553,0.3946570754051208,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.7338125109672546,0.2698310315608978,1.2320160865783691,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1170654296875,286.1840209960937,1.0,0.6268490552902222,1.0,1.0,0.0,1.0,-3.280381917953491,3.280373334884644,8.654734301671851e-06,2.5348618030548096,0.9734793305397034,0.9734793305397034,0.0,188.0866241455078,193.0,27230.8359375,-0.0,3071.55712890625,1.0,283.1499938964844,285.2227478027344,291.6645202636719,293.4491577148437,293.1499938964844,293.1499938964844,283.1499938964844,23163.751953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522643208503723,1.0,0.0,0.0,3.142848491668701,3.14286732673645,6.590831844732747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.63525390625,0.0,1011.7077026367188,1895.4371337890625,0.0,2045.0723876953125,0.791053056716919,1.0,0.0,3.0,1.0,0.0
12326340,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604919433594,0.8033785223960876,0.361616849899292,0.3289702534675598,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8771172761917114,0.4768672585487366,0.4546599388122558,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8619754314422607,0.4523870050907135,0.3188130259513855,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.837049126625061,0.4123663604259491,0.3940167129039764,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.7303025126457214,0.2692852020263672,1.2302230596542358,286.160400390625,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155700683594,286.15972900390625,1.0,0.6277464628219604,1.0,1.0,0.0,1.0,-3.274320840835572,3.274312257766724,8.622708264738321e-06,2.530149459838867,0.9829903841018676,0.9829903841018676,0.0,191.1602783203125,196.0,27548.26171875,-0.0,3075.57958984375,1.0,283.1499938964844,285.1844177246094,291.697265625,293.5020446777344,293.1499938964844,293.1499938964844,283.1499938964844,24256.02734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568289041519165,1.0,0.0,0.0,3.2392947673797607,3.239314556121826,7.001551125540573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.5,0.0,1105.40380859375,1895.4371337890625,0.0,2084.816650390625,0.814693033695221,1.0,0.0,3.0,1.0,0.0
12326400,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604919433594,0.8033785223960876,0.361616849899292,0.3289702534675598,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8771172761917114,0.4768672585487366,0.4546599388122558,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8619754314422607,0.4523870050907135,0.3188130259513855,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.837049126625061,0.4123663604259491,0.3940167129039764,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.7303025126457214,0.2692852020263672,1.2302230596542358,286.160400390625,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155700683594,286.15972900390625,1.0,0.6277464628219604,1.0,1.0,0.0,1.0,-3.274320840835572,3.274312257766724,8.622708264738321e-06,2.530149459838867,0.9829903841018676,0.9829903841018676,0.0,191.1602783203125,196.0,27548.26171875,-0.0,3075.57958984375,1.0,283.1499938964844,285.1844177246094,291.697265625,293.5020446777344,293.1499938964844,293.1499938964844,283.1499938964844,24256.02734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568289041519165,1.0,0.0,0.0,3.2392947673797607,3.239314556121826,7.001551125540573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.5,0.0,1105.40380859375,1895.4371337890625,0.0,2084.816650390625,0.814693033695221,1.0,0.0,3.0,1.0,0.0
12326460,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.7987775206565857,0.3603440821170807,0.3279614746570587,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.872400164604187,0.475625604391098,0.4536331295967102,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.8575291037559509,0.4513117671012878,0.3181703984737396,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.8330357670783997,0.4115080535411834,0.3933482468128204,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1384582519531,0.7268888354301453,0.2687285542488098,1.2283709049224854,286.1382751464844,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141967773437,286.1377868652344,1.0,0.6286144256591797,1.0,1.0,0.0,1.0,-3.268069267272949,3.2680606842041016,8.58970179251628e-06,2.525274991989136,0.9926621317863464,0.9926621317863464,0.0,194.22010803222656,199.0,27867.263671875,-0.0,3079.089111328125,1.0,283.1499938964844,285.1486511230469,291.7300720214844,293.5532531738281,293.1499938964844,293.1499938964844,283.1499938964844,25359.806640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760585606098175,1.0,0.0,0.0,3.33494520187378,3.33496618270874,7.421141958730004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.3896484375,0.0,1203.8541259765625,1895.4371337890625,0.0,2117.711181640625,0.8381316661834717,1.0,0.0,3.0,1.0,0.0
12326520,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.7987775206565857,0.3603440821170807,0.3279614746570587,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.872400164604187,0.475625604391098,0.4536331295967102,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.8575291037559509,0.4513117671012878,0.3181703984737396,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.8330357670783997,0.4115080535411834,0.3933482468128204,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1384582519531,0.7268888354301453,0.2687285542488098,1.2283709049224854,286.1382751464844,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141967773437,286.1377868652344,1.0,0.6286144256591797,1.0,1.0,0.0,1.0,-3.268069267272949,3.2680606842041016,8.58970179251628e-06,2.525274991989136,0.9926621317863464,0.9926621317863464,0.0,194.22010803222656,199.0,27867.263671875,-0.0,3079.089111328125,1.0,283.1499938964844,285.1486511230469,291.7300720214844,293.5532531738281,293.1499938964844,293.1499938964844,283.1499938964844,25359.806640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760585606098175,1.0,0.0,0.0,3.33494520187378,3.33496618270874,7.421141958730004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.3896484375,0.0,1203.8541259765625,1895.4371337890625,0.0,2117.711181640625,0.8381316661834717,1.0,0.0,3.0,1.0,0.0
12326580,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216735839844,0.7943260073661804,0.3590854108333587,0.3269567191600799,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.8678713440895081,0.4743838906288147,0.4525974690914154,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.8532698750495911,0.4502326846122741,0.3175183534622192,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.8291736245155334,0.4106474816799164,0.3926697373390198,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.7235813140869141,0.2681795358657837,1.2265228033065796,286.1216125488281,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.11309814453125,286.121337890625,1.0,0.6294665932655334,1.0,1.0,0.0,1.0,-3.2617928981781006,3.261784315109253,8.556578904972412e-06,2.520361423492432,1.0,1.0,0.0,197.2507781982422,202.0,28213.1640625,-0.0,3082.361572265625,1.0,283.1499938964844,285.1175231933594,291.7709655761719,293.61199951171875,293.1499938964844,293.1499938964844,283.1499938964844,26504.1875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633399963378906,1.0,0.0,0.0,3.429060220718384,3.42908239364624,7.845914069548598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.904296875,0.0,1306.52001953125,1895.4371337890625,0.0,2141.931640625,0.8611901998519897,1.0,0.0,3.0,1.0,0.0
12326640,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216735839844,0.7943260073661804,0.3590854108333587,0.3269567191600799,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.8678713440895081,0.4743838906288147,0.4525974690914154,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.8532698750495911,0.4502326846122741,0.3175183534622192,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.8291736245155334,0.4106474816799164,0.3926697373390198,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.7235813140869141,0.2681795358657837,1.2265228033065796,286.1216125488281,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.11309814453125,286.121337890625,1.0,0.6294665932655334,1.0,1.0,0.0,1.0,-3.2617928981781006,3.261784315109253,8.556578904972412e-06,2.520361423492432,1.0,1.0,0.0,197.2507781982422,202.0,28213.1640625,-0.0,3082.361572265625,1.0,283.1499938964844,285.1175231933594,291.7709655761719,293.61199951171875,293.1499938964844,293.1499938964844,283.1499938964844,26504.1875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633399963378906,1.0,0.0,0.0,3.429060220718384,3.42908239364624,7.845914069548598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.904296875,0.0,1306.52001953125,1895.4371337890625,0.0,2141.931640625,0.8611901998519897,1.0,0.0,3.0,1.0,0.0
12326700,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1139831542969,0.7921741604804993,0.3584701120853424,0.3264656960964203,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.8656924962997437,0.4737720489501953,0.4520864188671112,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.8512241244316101,0.4497010111808777,0.317196637392044,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.8273085355758667,0.410224586725235,0.3923357427120209,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7219749093055725,0.2679144144058227,1.2256324291229248,286.11395263671875,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1127014160156,286.1137084960937,1.0,0.6298938393592834,1.0,1.0,0.0,1.0,-3.258728504180908,3.2587199211120605,8.540410817658994e-06,2.51795506477356,1.0,1.0,0.0,198.7486572265625,202.0,28407.134765625,-0.0,3084.052978515625,1.0,283.1499938964844,285.1019287109375,291.7955017089844,293.6464233398437,293.1499938964844,293.1499938964844,283.1499938964844,27301.1875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645564675331116,1.0,0.0,0.0,3.4802839756011963,3.48030686378479,8.082071758508391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.11083984375,0.0,1365.94482421875,1895.4371337890625,0.0,2152.6552734375,0.8711135983467102,1.0,0.0,3.0,1.0,0.0
12326760,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127624511719,0.7900710701942444,0.3578726053237915,0.3259837031364441,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127624511719,0.8635692000389099,0.4731743037700653,0.4515820145606994,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127624511719,0.8492320775985718,0.4491831958293915,0.3168792426586151,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127624511719,0.8254841566085815,0.409813791513443,0.3920072615146637,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127624511719,0.720397412776947,0.2676610648632049,1.2247744798660278,286.1127624511719,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1124572753906,286.11279296875,1.0,0.6303253173828125,1.0,1.0,0.0,1.0,-3.255733728408813,3.255725145339966,8.524610166205093e-06,2.515597343444824,1.0,1.0,0.0,200.23643493652344,190.0,28583.07421875,-0.0,3085.833740234375,1.0,283.1499938964844,285.0946655273437,291.8219909667969,293.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,27826.412109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656991481781006,1.0,0.0,0.0,3.5136022567749023,3.513625383377075,8.237557835855114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.2607421875,0.0,1405.5517578125,1895.4371337890625,0.0,2162.7431640625,0.8821935653686523,1.0,0.0,3.0,1.0,0.0
12326820,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.7926612496376038,0.3567453622817993,0.3248285353183746,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092224121094,0.8665558695793152,0.4720302224159241,0.4503586590290069,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092224121094,0.8521361351013184,0.4481996297836303,0.3160862326622009,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092224121094,0.828270673751831,0.409039169549942,0.3911308348178863,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.7228467464447021,0.2672035098075866,1.2220172882080078,286.1092224121094,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.11248779296875,286.109375,1.0,0.6269152164459229,1.0,1.0,0.0,1.0,-3.247553825378418,3.2475454807281494,8.48168110678671e-06,2.509218454360962,1.0,1.0,0.0,196.52114868164065,178.0,29012.16015625,-0.0,3047.55419921875,1.0,283.1499938964844,285.0805358886719,291.8829345703125,293.7655029296875,293.1499938964844,293.1499938964844,283.1499938964844,29083.892578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682717442512512,1.0,0.0,0.0,3.5921151638031006,3.59213924407959,8.609814017290773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.09619140625,0.0,1501.896240234375,1895.4371337890625,0.0,2185.506591796875,0.9017314314842224,1.0,0.0,3.0,1.0,0.0
12326880,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10919189453125,0.7926612496376038,0.3567453622817993,0.3248285353183746,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092224121094,0.8665558695793152,0.4720302224159241,0.4503586590290069,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092224121094,0.8521361351013184,0.4481996297836303,0.3160862326622009,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092224121094,0.828270673751831,0.409039169549942,0.3911308348178863,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.7228467464447021,0.2672035098075866,1.2220172882080078,286.1092224121094,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.11248779296875,286.109375,1.0,0.6269152164459229,1.0,1.0,0.0,1.0,-3.247553825378418,3.2475454807281494,8.48168110678671e-06,2.509218454360962,1.0,1.0,0.0,196.52114868164065,178.0,29012.16015625,-0.0,3047.55419921875,1.0,283.1499938964844,285.0805358886719,291.8829345703125,293.7655029296875,293.1499938964844,293.1499938964844,283.1499938964844,29083.892578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682717442512512,1.0,0.0,0.0,3.5921151638031006,3.59213924407959,8.609814017290773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.09619140625,0.0,1501.896240234375,1895.4371337890625,0.0,2185.506591796875,0.9017314314842224,1.0,0.0,3.0,1.0,0.0
12326940,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.7997024059295654,0.3557403087615967,0.3236327767372131,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.8743294477462769,0.4709829986095428,0.4490681290626526,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.8596224784851074,0.4473144710063934,0.3152448534965515,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.8352684378623962,0.4083568155765533,0.3901825845241546,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.7289011478424072,0.2668465971946716,1.218950629234314,286.10992431640625,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1135559082031,286.1102294921875,1.0,0.6215038299560547,1.0,1.0,0.0,1.0,-3.23872447013855,3.238716125488281,8.435335985268466e-06,2.502281904220581,1.0,1.0,0.0,188.8884735107422,166.0,29457.6640625,-0.0,2986.41845703125,1.0,283.1499938964844,285.0704345703125,291.9512023925781,293.85894775390625,293.1499938964844,293.1499938964844,283.1499938964844,30292.26953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713465690612793,1.0,0.0,0.0,3.665978193283081,3.666003465652466,8.967534768089536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.9404296875,0.0,1596.46337890625,1895.4371337890625,0.0,2212.80517578125,0.9201306700706482,1.0,0.0,3.0,1.0,0.0
12327000,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.7997024059295654,0.3557403087615967,0.3236327767372131,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.8743294477462769,0.4709829986095428,0.4490681290626526,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.8596224784851074,0.4473144710063934,0.3152448534965515,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.8352684378623962,0.4083568155765533,0.3901825845241546,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.7289011478424072,0.2668465971946716,1.218950629234314,286.10992431640625,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1135559082031,286.1102294921875,1.0,0.6215038299560547,1.0,1.0,0.0,1.0,-3.23872447013855,3.238716125488281,8.435335985268466e-06,2.502281904220581,1.0,1.0,0.0,188.8884735107422,166.0,29457.6640625,-0.0,2986.41845703125,1.0,283.1499938964844,285.0704345703125,291.9512023925781,293.85894775390625,293.1499938964844,293.1499938964844,283.1499938964844,30292.26953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713465690612793,1.0,0.0,0.0,3.665978193283081,3.666003465652466,8.967534768089536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.9404296875,0.0,1596.46337890625,1895.4371337890625,0.0,2212.80517578125,0.9201306700706482,1.0,0.0,3.0,1.0,0.0
12327060,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.114501953125,0.8097614645957947,0.3548467755317688,0.322463721036911,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11456298828125,0.8855790495872498,0.4700298309326172,0.447787195444107,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11456298828125,0.8704990744590759,0.4465221464633941,0.3144102692604065,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145324707031,0.8453430533409119,0.4077645242214203,0.3892402648925781,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144104003906,0.7375007271766663,0.2665911018848419,1.215962290763855,286.11456298828125,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.115478515625,286.1150207519531,1.0,0.6149961948394775,1.0,1.0,0.0,1.0,-3.230047702789306,3.230039358139038,8.389858521695714e-06,2.495443105697632,1.0,1.0,0.0,179.2309112548828,154.0,29922.6015625,-0.0,2914.761474609375,1.0,283.1499938964844,285.06378173828125,292.0244445800781,293.9590148925781,293.1499938964844,293.1499938964844,283.1499938964844,31467.353515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747828960418701,1.0,0.0,0.0,3.736406326293945,3.736432552337648,9.315398870057834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.43603515625,0.0,1690.2528076171875,1895.4371337890625,0.0,2243.427978515625,0.9376872181892396,1.0,0.0,3.0,1.0,0.0
12327120,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.114501953125,0.8097614645957947,0.3548467755317688,0.322463721036911,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11456298828125,0.8855790495872498,0.4700298309326172,0.447787195444107,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11456298828125,0.8704990744590759,0.4465221464633941,0.3144102692604065,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145324707031,0.8453430533409119,0.4077645242214203,0.3892402648925781,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144104003906,0.7375007271766663,0.2665911018848419,1.215962290763855,286.11456298828125,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.115478515625,286.1150207519531,1.0,0.6149961948394775,1.0,1.0,0.0,1.0,-3.230047702789306,3.230039358139038,8.389858521695714e-06,2.495443105697632,1.0,1.0,0.0,179.2309112548828,154.0,29922.6015625,-0.0,2914.761474609375,1.0,283.1499938964844,285.06378173828125,292.0244445800781,293.9590148925781,293.1499938964844,293.1499938964844,283.1499938964844,31467.353515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747828960418701,1.0,0.0,0.0,3.736406326293945,3.736432552337648,9.315398870057834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.43603515625,0.0,1690.2528076171875,1895.4371337890625,0.0,2243.427978515625,0.9376872181892396,1.0,0.0,3.0,1.0,0.0
12327180,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224975585937,0.8217505812644958,0.354049801826477,0.3213425576686859,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225891113281,0.8999035358428955,0.4691618978977203,0.4465444982051849,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225891113281,0.8844746351242065,0.4458118379116058,0.3136019706726074,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12255859375,0.8583492040634155,0.4072533845901489,0.3883324861526489,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12237548828125,0.7485388517379761,0.266427606344223,1.2131890058517456,286.1225891113281,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1181030273437,286.1231689453125,1.0,0.6079033017158508,1.0,1.0,0.0,1.0,-3.221806049346924,3.221797704696656,8.346722097485326e-06,2.4889254570007324,1.0,1.0,0.0,168.48191833496094,142.0,30407.908203125,-0.0,2838.379638671875,1.0,283.1499938964844,285.0600280761719,292.1018371582031,294.0647277832031,293.1499938964844,293.1499938964844,283.1499938964844,32619.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784588932991028,1.0,0.0,0.0,3.804219484329224,3.804246664047241,9.656604333940777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.4697265625,0.0,1783.96435546875,1895.4371337890625,0.0,2276.314453125,0.954600751399994,1.0,0.0,3.0,1.0,0.0
