time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327240,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224975585937,0.8217505812644958,0.354049801826477,0.3213425576686859,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225891113281,0.8999035358428955,0.4691618978977203,0.4465444982051849,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225891113281,0.8844746351242065,0.4458118379116058,0.3136019706726074,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12255859375,0.8583492040634155,0.4072533845901489,0.3883324861526489,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12237548828125,0.7485388517379761,0.266427606344223,1.2131890058517456,286.1225891113281,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1181030273437,286.1231689453125,1.0,0.6079033017158508,1.0,1.0,0.0,1.0,-3.221806049346924,3.221797704696656,8.346722097485326e-06,2.4889254570007324,1.0,1.0,0.0,168.48191833496094,142.0,30407.908203125,-0.0,2838.379638671875,1.0,283.1499938964844,285.0600280761719,292.1018371582031,294.0647277832031,293.1499938964844,293.1499938964844,283.1499938964844,32619.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784588932991028,1.0,0.0,0.0,3.804219484329224,3.804246664047241,9.656604333940777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.4697265625,0.0,1783.96435546875,1895.4371337890625,0.0,2276.314453125,0.954600751399994,1.0,0.0,3.0,1.0,0.0
12327300,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.8285247087478638,0.3536827266216278,0.3208034336566925,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.125732421875,0.9083846211433412,0.4687566459178924,0.4459424614906311,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.125732421875,0.8926408290863037,0.4454838931560516,0.3132112622261047,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.8660374283790588,0.407025009393692,0.3878963589668274,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12554931640625,0.755075216293335,0.2663767039775848,1.2119020223617554,286.125732421875,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1195678710937,286.126220703125,1.0,0.604228675365448,1.0,1.0,0.0,1.0,-3.2178916931152344,3.217883348464966,8.326252100232523e-06,2.485821485519409,1.0,1.0,0.0,162.8651123046875,142.0,30676.30859375,-0.0,2799.426025390625,1.0,283.1499938964844,285.0566101074219,292.1421813964844,294.1204833984375,293.1499938964844,293.1499938964844,283.1499938964844,33323.62109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803841233253479,1.0,0.0,0.0,3.8450329303741455,3.845060825347901,9.864916137303226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.75244140625,0.0,1842.0003662109373,1895.4371337890625,0.0,2293.589599609375,0.9619749784469604,1.0,0.0,3.0,1.0,0.0
12327360,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13348388671875,0.8359681963920593,0.3533379137516022,0.3202766478061676,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335754394531,0.9183714389801024,0.4683718979358673,0.4453521966934204,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.133544921875,0.9016234278678894,0.4451754689216614,0.3128283023834228,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335144042969,0.8745914697647095,0.406815767288208,0.3874711990356445,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333312988281,0.7623777985572815,0.2663463652133941,1.2106796503067017,286.1335754394531,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1211853027344,286.1342163085937,1.0,0.6004969477653503,1.0,1.0,0.0,1.0,-3.214106559753418,3.2140982151031494,8.306466952490155e-06,2.482814073562622,1.0,1.0,0.0,157.1431884765625,130.0,30912.08203125,-0.0,2760.252685546875,1.0,283.1499938964844,285.0587463378906,292.1829528808594,294.175537109375,293.1499938964844,293.1499938964844,283.04998779296875,33752.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782319188117981,1.0,0.0,0.0,3.869681596755981,3.869709730148315,9.991800880015944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.0263671875,0.0,1877.6527099609373,1895.4371337890625,0.0,2310.987548828125,0.9699364304542542,1.0,0.0,3.0,1.0,0.0
12327420,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904846191406,0.8529283404350281,0.3524079322814941,0.3191014528274536,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.9413838982582092,0.4673836529254913,0.444057434797287,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09051513671875,0.9233052730560304,0.4443131387233734,0.3119644820690155,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09051513671875,0.8940168023109436,0.4062061309814453,0.3865227103233337,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.7791129350662231,0.2661678493022918,1.2079944610595703,286.0905456542969,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0909118652344,1.0,0.5928571820259094,1.0,1.0,0.0,1.0,-3.205730676651001,3.2057223320007324,8.26287578092888e-06,2.47620153427124,1.0,1.0,0.0,145.68019104003906,118.0,31842.478515625,-0.0,2680.445068359375,1.0,283.0521545410156,284.9918212890625,292.2881164550781,294.3460388183594,293.1499938964844,293.1499938964844,282.75,34704.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918904423713684,1.0,0.0,0.0,3.92390775680542,3.923936605453491,1.027379425977415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.400390625,0.0,1957.6993408203125,1895.4371337890625,0.0,2397.524658203125,0.9813811779022216,1.0,0.0,3.0,1.0,0.0
12327480,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904846191406,0.8529283404350281,0.3524079322814941,0.3191014528274536,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.9413838982582092,0.4673836529254913,0.444057434797287,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09051513671875,0.9233052730560304,0.4443131387233734,0.3119644820690155,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09051513671875,0.8940168023109436,0.4062061309814453,0.3865227103233337,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.7791129350662231,0.2661678493022918,1.2079944610595703,286.0905456542969,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0909118652344,1.0,0.5928571820259094,1.0,1.0,0.0,1.0,-3.205730676651001,3.2057223320007324,8.26287578092888e-06,2.47620153427124,1.0,1.0,0.0,145.68019104003906,118.0,31842.478515625,-0.0,2680.445068359375,1.0,283.0521545410156,284.9918212890625,292.2881164550781,294.3460388183594,293.1499938964844,293.1499938964844,282.75,34704.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918904423713684,1.0,0.0,0.0,3.92390775680542,3.923936605453491,1.027379425977415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.400390625,0.0,1957.6993408203125,1895.4371337890625,0.0,2397.524658203125,0.9813811779022216,1.0,0.0,3.0,1.0,0.0
12327540,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93310546875,0.8721820116043091,0.3506986498832702,0.3173884153366089,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330444335937,0.9650505781173706,0.4656540155410766,0.4422315657138824,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330444335937,0.9480124711990356,0.4426518380641937,0.3106728494167328,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330749511719,0.9163647890090942,0.4049356579780578,0.3851045072078705,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.7978416085243225,0.2655172348022461,1.203785419464111,285.9330444335937,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.93280029296875,1.0,0.5847902297973633,1.0,1.0,0.0,1.0,-3.1931631565093994,3.193154811859131,8.197952411137521e-06,2.466387987136841,1.0,1.0,0.0,134.6168212890625,106.0,33585.73046875,-0.0,2594.895751953125,1.0,282.7562561035156,284.788330078125,292.4186096191406,294.6058654785156,293.1499938964844,293.1499938964844,282.45001220703125,35220.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130162358283997,1.0,0.0,0.0,3.9529759883880615,3.953005313873291,1.042657345351472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.19384765625,0.0,2001.5303955078125,1895.4371337890625,0.0,2590.9970703125,0.9884113073349,1.0,0.0,3.0,1.0,0.0
12327600,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93310546875,0.8721820116043091,0.3506986498832702,0.3173884153366089,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330444335937,0.9650505781173706,0.4656540155410766,0.4422315657138824,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330444335937,0.9480124711990356,0.4426518380641937,0.3106728494167328,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330749511719,0.9163647890090942,0.4049356579780578,0.3851045072078705,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.7978416085243225,0.2655172348022461,1.203785419464111,285.9330444335937,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.93280029296875,1.0,0.5847902297973633,1.0,1.0,0.0,1.0,-3.1931631565093994,3.193154811859131,8.197952411137521e-06,2.466387987136841,1.0,1.0,0.0,134.6168212890625,106.0,33585.73046875,-0.0,2594.895751953125,1.0,282.7562561035156,284.788330078125,292.4186096191406,294.6058654785156,293.1499938964844,293.1499938964844,282.45001220703125,35220.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130162358283997,1.0,0.0,0.0,3.9529759883880615,3.953005313873291,1.042657345351472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.19384765625,0.0,2001.5303955078125,1895.4371337890625,0.0,2590.9970703125,0.9884113073349,1.0,0.0,3.0,1.0,0.0
12327660,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.766845703125,0.8941837549209595,0.3484057188034057,0.3150728642940521,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76678466796875,0.987436056137085,0.4632875323295593,0.4397505521774292,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76678466796875,0.9728360772132874,0.4403401613235473,0.3088778257369995,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.9433749914169312,0.4030814468860626,0.3830921947956085,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.8179969191551208,0.2643957138061523,1.197393774986267,285.76678466796875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.76641845703125,1.0,0.5760849714279175,1.0,1.0,0.0,1.0,-3.175137042999268,3.175128936767578,8.105252163659316e-06,2.452301263809204,1.0,1.0,0.0,123.87879180908205,109.0,35389.8203125,-0.0,2501.130126953125,1.0,282.4558410644531,284.5875244140625,292.51129150390625,294.8158569335937,293.1499938964844,293.1499938964844,282.1499938964844,35532.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345113396644592,1.0,0.0,0.0,3.970426797866821,3.97045636177063,1.0518836006667698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.82421875,0.0,2028.1556396484373,1895.4371337890625,0.0,2790.480712890625,0.9926307797431946,1.0,0.0,3.0,1.0,0.0
12327720,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.766845703125,0.8941837549209595,0.3484057188034057,0.3150728642940521,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76678466796875,0.987436056137085,0.4632875323295593,0.4397505521774292,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76678466796875,0.9728360772132874,0.4403401613235473,0.3088778257369995,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.9433749914169312,0.4030814468860626,0.3830921947956085,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.8179969191551208,0.2643957138061523,1.197393774986267,285.76678466796875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.76641845703125,1.0,0.5760849714279175,1.0,1.0,0.0,1.0,-3.175137042999268,3.175128936767578,8.105252163659316e-06,2.452301263809204,1.0,1.0,0.0,123.87879180908205,109.0,35389.8203125,-0.0,2501.130126953125,1.0,282.4558410644531,284.5875244140625,292.51129150390625,294.8158569335937,293.1499938964844,293.1499938964844,282.1499938964844,35532.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345113396644592,1.0,0.0,0.0,3.970426797866821,3.97045636177063,1.0518836006667698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.82421875,0.0,2028.1556396484373,1895.4371337890625,0.0,2790.480712890625,0.9926307797431946,1.0,0.0,3.0,1.0,0.0
12327780,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.9014912247657776,0.3462647795677185,0.3131355047225952,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60205078125,0.9939740300178528,0.461035817861557,0.4376149773597717,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020812988281,0.9802891612052916,0.4381335377693176,0.3073327541351318,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.9522961974143982,0.4012629687786102,0.3813550174236297,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026611328125,0.8244868516921997,0.2632186114788055,1.191908836364746,285.6020202636719,284.95001220703125,294.494140625,289.4939880371094,294.4926147460937,297.1057434082031,285.6005249023437,1.0,0.5719602704048157,1.0,1.0,0.0,1.0,-3.159698486328125,3.1596903800964355,8.026149771467317e-06,2.4401848316192627,1.0,1.0,0.0,119.90843963623048,109.0,37109.83203125,-0.0,2449.816162109375,1.0,282.1625061035156,284.3951110839844,292.5913391113281,295.0132141113281,293.1499938964844,293.1499938964844,282.1499938964844,35692.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522737622261047,1.0,0.0,0.0,3.979344367980957,3.9793741703033447,1.0566139962975285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.884765625,0.0,2041.8521728515625,1895.4371337890625,0.0,2956.57177734375,0.99478679895401,1.0,0.0,3.0,1.0,0.0
12327840,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.9018450379371644,0.3457974791526794,0.312678724527359,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982360839844,0.9943385124206544,0.4605360627174377,0.4371111989021301,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982360839844,0.9806995987892152,0.4376498758792877,0.3069678843021393,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982666015625,0.952823042869568,0.4008558094501495,0.3809423446655273,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984191894531,0.8248719573020935,0.2629466354846954,1.1905981302261353,285.5982360839844,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1039428710937,285.5978698730469,1.0,0.5712268352508545,1.0,1.0,0.0,1.0,-3.156031847000122,3.156023979187012,8.007405995158479e-06,2.4373011589050293,1.0,1.0,0.0,119.47282409667967,127.0,37204.7109375,-0.0,2440.431396484375,1.0,282.1561584472656,284.3912353515625,292.59234619140625,295.0093688964844,293.1499938964844,293.1499938964844,281.8500061035156,35719.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539907932281494,1.0,0.0,0.0,3.980873107910156,3.980902910232544,1.0574259476925365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.81005859375,0.0,2044.206298828125,1895.4371337890625,0.0,2972.66259765625,0.9951563477516174,1.0,0.0,3.0,1.0,0.0
12327900,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.8947861194610596,0.3444027900695801,0.3115799129009247,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.988586723804474,0.4590624272823334,0.4358792901039123,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.9740745425224304,0.4362127184867859,0.3060850501060486,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.9451118111610411,0.3996450901031494,0.379950612783432,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.8192532658576965,0.2621299922466278,1.1875760555267334,285.4632568359375,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.09869384765625,285.45654296875,1.0,0.5713917016983032,1.0,1.0,0.0,1.0,-3.1473398208618164,3.147331714630127,7.962995368870907e-06,2.4304394721984863,1.0,1.0,0.0,121.2143096923828,127.0,38666.3515625,-0.0,2433.161865234375,1.0,281.8933410644531,284.22760009765625,292.6597900390625,295.2082824707031,293.1499938964844,293.1499938964844,281.8500061035156,35783.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865588903427124,1.0,0.0,0.0,3.9844045639038086,3.984434366226196,1.0593028036964824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.07666015625,0.0,2049.6513671875,1895.4371337890625,0.0,3081.43017578125,0.99601012468338,1.0,0.0,3.0,1.0,0.0
12327960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.8824641704559326,0.3429123759269714,0.3104059100151062,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.977340042591095,0.4574915468692779,0.4345777332782745,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.96135014295578,0.4346794188022613,0.3051454126834869,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.9308976531028748,0.3983393311500549,0.3789005279541015,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.8089491724967957,0.2612256109714508,1.1844134330749512,285.42919921875,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0927734375,285.42901611328125,1.0,0.572524905204773,1.0,1.0,0.0,1.0,-3.138168334960937,3.138160467147827,7.916361937532201e-06,2.423237562179565,1.0,1.0,0.0,125.06562042236328,145.0,39005.875,-0.0,2436.305419921875,1.0,281.8554992675781,284.1947021484375,292.6734313964844,295.1996154785156,293.1499938964844,293.1499938964844,281.54998779296875,35832.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716228604316711,1.0,0.0,0.0,3.98713493347168,3.9871647357940674,1.0607550393615384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.41552734375,0.0,2053.867919921875,1895.4371337890625,0.0,3138.033447265625,0.9966701865196228,1.0,0.0,3.0,1.0,0.0
12328020,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.85366290807724,0.3397760391235351,0.3081142604351043,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601013183594,0.9450254440307616,0.4541828632354736,0.4320138990879059,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.926741063594818,0.4314492642879486,0.3033044934272766,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.8978016376495361,0.3955614566802978,0.3768306672573089,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.782487690448761,0.2592536211013794,1.1781468391418457,285.2601013183594,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2599182128906,1.0,0.5769003033638,1.0,1.0,0.0,1.0,-3.1200945377349854,3.120086669921875,7.824852218618616e-06,2.4090394973754883,1.0,1.0,0.0,136.3968505859375,163.0,40777.578125,-0.0,2462.32958984375,1.0,281.55535888671875,283.9984436035156,292.755615234375,295.38995361328125,293.1499938964844,293.1499938964844,281.25,35899.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877684473991394,1.0,0.0,0.0,3.990882635116577,3.990912437438965,1.062750129676715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.5361328125,0.0,2059.664794921875,1895.4371337890625,0.0,3289.332275390625,0.9975762367248536,1.0,0.0,3.0,1.0,0.0
12328080,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.85366290807724,0.3397760391235351,0.3081142604351043,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601013183594,0.9450254440307616,0.4541828632354736,0.4320138990879059,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.926741063594818,0.4314492642879486,0.3033044934272766,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.8978016376495361,0.3955614566802978,0.3768306672573089,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.782487690448761,0.2592536211013794,1.1781468391418457,285.2601013183594,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2599182128906,1.0,0.5769003033638,1.0,1.0,0.0,1.0,-3.1200945377349854,3.120086669921875,7.824852218618616e-06,2.4090394973754883,1.0,1.0,0.0,136.3968505859375,163.0,40777.578125,-0.0,2462.32958984375,1.0,281.55535888671875,283.9984436035156,292.755615234375,295.38995361328125,293.1499938964844,293.1499938964844,281.25,35899.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877684473991394,1.0,0.0,0.0,3.990882635116577,3.990912437438965,1.062750129676715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.5361328125,0.0,2059.664794921875,1895.4371337890625,0.0,3289.332275390625,0.9975762367248536,1.0,0.0,3.0,1.0,0.0
12328140,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8261299133300781,0.3364259600639343,0.3057393133640289,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.908666729927063,0.4506405889987945,0.4293461740016937,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8927320837974548,0.4279879629611969,0.3013884127140045,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8672117590904236,0.3925552368164062,0.3746612966060638,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7562645077705383,0.2570662796497345,1.1714624166488647,285.0895690917969,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.067626953125,285.0892639160156,1.0,0.5829310417175293,1.0,1.0,0.0,1.0,-3.101083993911743,3.101076364517212,7.729196113359649e-06,2.3941149711608887,1.0,1.0,0.0,150.8541717529297,181.0,42510.58203125,-0.0,2502.756103515625,1.0,281.2557678222656,283.8014221191406,292.83770751953125,295.5790710449219,293.1499938964844,293.1499938964844,280.95001220703125,35939.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027039408683776,1.0,0.0,0.0,3.99312424659729,3.993154287338257,1.0639444099069806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.3125,0.0,2063.1376953125,1895.4371337890625,0.0,3428.776123046875,0.9981181621551514,1.0,0.0,3.0,1.0,0.0
12328200,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8261299133300781,0.3364259600639343,0.3057393133640289,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.908666729927063,0.4506405889987945,0.4293461740016937,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8927320837974548,0.4279879629611969,0.3013884127140045,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8672117590904236,0.3925552368164062,0.3746612966060638,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7562645077705383,0.2570662796497345,1.1714624166488647,285.0895690917969,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.067626953125,285.0892639160156,1.0,0.5829310417175293,1.0,1.0,0.0,1.0,-3.101083993911743,3.101076364517212,7.729196113359649e-06,2.3941149711608887,1.0,1.0,0.0,150.8541717529297,181.0,42510.58203125,-0.0,2502.756103515625,1.0,281.2557678222656,283.8014221191406,292.83770751953125,295.5790710449219,293.1499938964844,293.1499938964844,280.95001220703125,35939.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027039408683776,1.0,0.0,0.0,3.99312424659729,3.993154287338257,1.0639444099069806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.3125,0.0,2063.1376953125,1895.4371337890625,0.0,3428.776123046875,0.9981181621551514,1.0,0.0,3.0,1.0,0.0
12328260,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8004127144813538,0.3328910171985626,0.3032636642456054,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8791292309761047,0.4468886852264404,0.4265501201152801,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8641694784164429,0.4243144094944,0.29937744140625,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8407585024833679,0.38934987783432,0.3723710477352142,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7337923049926758,0.2546952664852142,1.164266586303711,284.9160461425781,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545349121094,284.9156188964844,1.0,0.5897958278656006,1.0,1.0,0.0,1.0,-3.0809247493743896,3.0809171199798584,7.6284313763608225e-06,2.378300666809082,0.9991469979286194,0.9991469979286194,0.0,167.06092834472656,184.0,44200.62890625,-0.0,2549.621337890625,1.0,280.955810546875,283.6022033691406,292.9190368652344,295.7655334472656,293.1499938964844,293.1499938964844,280.6499938964844,35987.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166070818901062,1.0,0.0,0.0,3.993856430053711,3.9938864707946777,1.0643345831340412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.63623046875,0.0,2064.5546875,1895.4371337890625,0.0,3557.81396484375,0.9983152151107788,1.0,0.0,3.0,1.0,0.0
12328320,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8004127144813538,0.3328910171985626,0.3032636642456054,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8791292309761047,0.4468886852264404,0.4265501201152801,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8641694784164429,0.4243144094944,0.29937744140625,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8407585024833679,0.38934987783432,0.3723710477352142,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7337923049926758,0.2546952664852142,1.164266586303711,284.9160461425781,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545349121094,284.9156188964844,1.0,0.5897958278656006,1.0,1.0,0.0,1.0,-3.0809247493743896,3.0809171199798584,7.6284313763608225e-06,2.378300666809082,0.9991469979286194,0.9991469979286194,0.0,167.06092834472656,184.0,44200.62890625,-0.0,2549.621337890625,1.0,280.955810546875,283.6022033691406,292.9190368652344,295.7655334472656,293.1499938964844,293.1499938964844,280.6499938964844,35987.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166070818901062,1.0,0.0,0.0,3.993856430053711,3.9938864707946777,1.0643345831340412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.63623046875,0.0,2064.5546875,1895.4371337890625,0.0,3557.81396484375,0.9983152151107788,1.0,0.0,3.0,1.0,0.0
12328380,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.783444881439209,0.3292162418365478,0.3004502058029175,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.8614168763160706,0.4429589509963989,0.4233675003051758,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.8471788167953491,0.4204601943492889,0.2970777750015259,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.8250770568847656,0.3859820365905761,0.369707852602005,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.7200897932052612,0.2521803975105285,1.1553709506988523,284.7384033203125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.04168701171875,284.7379150390625,1.0,0.5926304459571838,1.0,1.0,0.0,1.0,-3.0570597648620605,3.0570521354675293,7.510175237257499e-06,2.359653949737549,0.994805634021759,0.994805634021759,0.0,177.77725219726562,172.0,45807.1953125,-0.0,2560.0380859375,1.0,280.6553955078125,283.40045166015625,292.9981689453125,295.9460754394531,293.1499938964844,293.1499938964844,280.3500061035156,36114.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294736981391908,1.0,0.0,0.0,3.990124225616455,3.9901540279388414,1.0623463140291278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.0576171875,0.0,2060.35888671875,1895.4371337890625,0.0,3676.31591796875,0.9975306391716005,1.0,0.0,3.0,1.0,0.0
12328440,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.783444881439209,0.3292162418365478,0.3004502058029175,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.8614168763160706,0.4429589509963989,0.4233675003051758,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.8471788167953491,0.4204601943492889,0.2970777750015259,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.8250770568847656,0.3859820365905761,0.369707852602005,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.7200897932052612,0.2521803975105285,1.1553709506988523,284.7384033203125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.04168701171875,284.7379150390625,1.0,0.5926304459571838,1.0,1.0,0.0,1.0,-3.0570597648620605,3.0570521354675293,7.510175237257499e-06,2.359653949737549,0.994805634021759,0.994805634021759,0.0,177.77725219726562,172.0,45807.1953125,-0.0,2560.0380859375,1.0,280.6553955078125,283.40045166015625,292.9981689453125,295.9460754394531,293.1499938964844,293.1499938964844,280.3500061035156,36114.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294736981391908,1.0,0.0,0.0,3.990124225616455,3.9901540279388414,1.0623463140291278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.0576171875,0.0,2060.35888671875,1895.4371337890625,0.0,3676.31591796875,0.9975306391716005,1.0,0.0,3.0,1.0,0.0
12328500,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987548828125,0.7798637747764587,0.327364832162857,0.2989089488983154,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.8578979969024658,0.4409587383270263,0.4216115772724151,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975952148437,0.8437957763671875,0.4185003936290741,0.2958105802536011,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59796142578125,0.8219139575958252,0.3842673897743225,0.3682118058204651,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7171578407287598,0.2509014308452606,1.1501299142837524,284.5973205566406,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.03570556640625,284.5896911621094,1.0,0.5913859009742737,1.0,1.0,0.0,1.0,-3.0434765815734863,3.043469190597534,7.443334652634803e-06,2.3490636348724365,0.9910879731178284,0.9910879731178284,0.0,179.15878295898438,172.0,47107.6328125,-0.0,2541.349365234375,1.0,280.39306640625,283.2327575683594,293.0603332519531,296.137939453125,293.1499938964844,293.1499938964844,280.3500061035156,36197.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377793669700624,1.0,0.0,0.0,3.9863414764404297,3.9863712787628174,1.060332920133078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.95654296875,0.0,2055.745849609375,1895.4371337890625,0.0,3752.233642578125,0.9966899156570436,1.0,0.0,3.0,1.0,0.0
12328560,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55694580078125,0.7782227993011475,0.325482964515686,0.2972016632556915,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55682373046875,0.8564779758453369,0.4389114677906036,0.4196764230728149,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.842400848865509,0.4164958894252777,0.2944060564041137,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.556884765625,0.8206352591514587,0.3825114965438843,0.366550475358963,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570983886719,0.7158691883087158,0.2495951205492019,1.1442606449127195,284.55682373046875,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0297241210937,284.5561218261719,1.0,0.589059054851532,1.0,1.0,0.0,1.0,-3.02835750579834,3.028350114822388,7.369248123723082e-06,2.33725905418396,0.98801851272583,0.98801851272583,0.0,178.65164184570312,160.0,47300.94140625,-0.0,2510.138427734375,1.0,280.35546875,283.1967468261719,293.0730285644531,296.1167297363281,293.1499938964844,293.1499938964844,280.04998779296875,36268.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411112070083618,1.0,0.0,0.0,3.9808828830718994,3.980912923812866,1.0574311772870717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.681640625,0.0,2048.69482421875,1895.4371337890625,0.0,3782.544189453125,0.995502769947052,1.0,0.0,3.0,1.0,0.0
12328620,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.7791187167167664,0.3217417597770691,0.2937285602092743,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8580467700958252,0.4347923994064331,0.415688544511795,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8438155055046082,0.4124705493450165,0.2915221750736236,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.8221005201339722,0.378984659910202,0.3631109893321991,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726806640625,0.7168781757354736,0.2469968497753143,1.1319981813430786,284.3723449707031,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191345214844,284.3715515136719,1.0,0.5821433663368225,1.0,1.0,0.0,1.0,-2.997046709060669,2.997039556503296,7.216962785605574e-06,2.312798023223877,0.9787472486495972,0.9787472486495972,0.0,173.86720275878906,148.0,48688.97265625,-0.0,2427.257568359375,1.0,280.05584716796875,282.9921875,293.1435241699219,296.2767639160156,293.1499938964844,293.1499938964844,279.75,36449.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514809250831604,1.0,0.0,0.0,3.9651267528533936,3.965156555175781,1.049077127390774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.63916015625,0.0,2028.2662353515625,1895.4371337890625,0.0,3876.2939453125,0.9920007586479188,1.0,0.0,3.0,1.0,0.0
12328680,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.7791187167167664,0.3217417597770691,0.2937285602092743,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8580467700958252,0.4347923994064331,0.415688544511795,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37237548828125,0.8438155055046082,0.4124705493450165,0.2915221750736236,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.8221005201339722,0.378984659910202,0.3631109893321991,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726806640625,0.7168781757354736,0.2469968497753143,1.1319981813430786,284.3723449707031,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191345214844,284.3715515136719,1.0,0.5821433663368225,1.0,1.0,0.0,1.0,-2.997046709060669,2.997039556503296,7.216962785605574e-06,2.312798023223877,0.9787472486495972,0.9787472486495972,0.0,173.86720275878906,148.0,48688.97265625,-0.0,2427.257568359375,1.0,280.05584716796875,282.9921875,293.1435241699219,296.2767639160156,293.1499938964844,293.1499938964844,279.75,36449.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514809250831604,1.0,0.0,0.0,3.9651267528533936,3.965156555175781,1.049077127390774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.63916015625,0.0,2028.2662353515625,1895.4371337890625,0.0,3876.2939453125,0.9920007586479188,1.0,0.0,3.0,1.0,0.0
12328740,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7836654782295227,0.3179954886436462,0.290141224861145,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8635222911834717,0.4306146204471588,0.4115272462368011,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8489454984664917,0.40839484333992,0.2885166704654693,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8270711898803711,0.3754127025604248,0.3595110177993774,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869812011719,0.7209758162498474,0.244398757815361,1.1191728115081787,284.1866149902344,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098571777344,284.18572998046875,1.0,0.5732676982879639,1.0,1.0,0.0,1.0,-2.9643750190734863,2.9643678665161133,7.059757990646176e-06,2.287275552749634,0.9669877886772156,0.9669877886772156,0.0,166.03594970703125,136.0,49974.421875,-0.0,2328.052734375,1.0,279.7561950683594,282.7879333496094,293.2099914550781,296.42657470703125,293.1499938964844,293.1499938964844,279.45001220703125,36660.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607215523719788,1.0,0.0,0.0,3.9417455196380615,3.94177508354187,1.0367414233769523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.16259765625,0.0,1997.7698974609373,1895.4371337890625,0.0,3959.01513671875,0.9867774844169616,1.0,0.0,3.0,1.0,0.0
12328800,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7836654782295227,0.3179954886436462,0.290141224861145,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8635222911834717,0.4306146204471588,0.4115272462368011,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8489454984664917,0.40839484333992,0.2885166704654693,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8270711898803711,0.3754127025604248,0.3595110177993774,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869812011719,0.7209758162498474,0.244398757815361,1.1191728115081787,284.1866149902344,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098571777344,284.18572998046875,1.0,0.5732676982879639,1.0,1.0,0.0,1.0,-2.9643750190734863,2.9643678665161133,7.059757990646176e-06,2.287275552749634,0.9669877886772156,0.9669877886772156,0.0,166.03594970703125,136.0,49974.421875,-0.0,2328.052734375,1.0,279.7561950683594,282.7879333496094,293.2099914550781,296.42657470703125,293.1499938964844,293.1499938964844,279.45001220703125,36660.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607215523719788,1.0,0.0,0.0,3.9417455196380615,3.94177508354187,1.0367414233769523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.16259765625,0.0,1997.7698974609373,1895.4371337890625,0.0,3959.01513671875,0.9867774844169616,1.0,0.0,3.0,1.0,0.0
12328860,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.7908833622932434,0.3142437934875488,0.2864861488342285,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004577636719,0.871931254863739,0.4263844788074493,0.4072491228580475,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004577636719,0.8568770289421082,0.4042737782001495,0.2854298949241638,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005187988281,0.8345844149589539,0.371799886226654,0.3558055162429809,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00079345703125,0.7271954417228699,0.2418023198843002,1.1060409545898438,284.0004272460937,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0017395019531,283.9995422363281,1.0,0.5632182955741882,1.0,1.0,0.0,1.0,-2.930889129638672,2.930882215499878,6.900442258483963e-06,2.2611215114593506,0.9527433514595032,0.9527433514595032,0.0,156.5244598388672,124.0,51151.25,-0.0,2220.9990234375,1.0,279.45635986328125,282.5849609375,293.2718200683594,296.565673828125,293.1499938964844,293.1499938964844,279.1499938964844,36908.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689635038375854,1.0,0.0,0.0,3.909428596496582,3.909457921981812,1.0198114068771249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.27880859375,0.0,1955.8193359375,1895.4371337890625,0.0,4032.072509765625,0.9795413613319396,1.0,0.0,3.0,1.0,0.0
12328920,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.7908833622932434,0.3142437934875488,0.2864861488342285,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004577636719,0.871931254863739,0.4263844788074493,0.4072491228580475,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0004577636719,0.8568770289421082,0.4042737782001495,0.2854298949241638,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005187988281,0.8345844149589539,0.371799886226654,0.3558055162429809,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00079345703125,0.7271954417228699,0.2418023198843002,1.1060409545898438,284.0004272460937,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0017395019531,283.9995422363281,1.0,0.5632182955741882,1.0,1.0,0.0,1.0,-2.930889129638672,2.930882215499878,6.900442258483963e-06,2.2611215114593506,0.9527433514595032,0.9527433514595032,0.0,156.5244598388672,124.0,51151.25,-0.0,2220.9990234375,1.0,279.45635986328125,282.5849609375,293.2718200683594,296.565673828125,293.1499938964844,293.1499938964844,279.1499938964844,36908.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689635038375854,1.0,0.0,0.0,3.909428596496582,3.909457921981812,1.0198114068771249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.27880859375,0.0,1955.8193359375,1895.4371337890625,0.0,4032.072509765625,0.9795413613319396,1.0,0.0,3.0,1.0,0.0
12328980,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81573486328125,0.8004148006439209,0.3104906380176544,0.2827933132648468,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155822753906,0.8829790353775024,0.4221101105213165,0.4028901755809784,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81561279296875,0.8673765659332275,0.4001147747039795,0.2822878956794739,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8156433105469,0.8444188237190247,0.3681522905826568,0.3520286381244659,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.81591796875,0.7352668046951294,0.2392094731330871,1.0927475690841677,283.8155822753906,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.99468994140625,283.81475830078125,1.0,0.5524293184280396,1.0,1.0,0.0,1.0,-2.896915435791016,2.8969085216522217,6.740678600181127e-06,2.234593152999878,0.936046063899994,0.936046063899994,0.0,146.0857696533203,112.0,52209.71484375,-0.0,2110.767333984375,1.0,279.1566162109375,282.3851013183594,293.32794189453125,296.6923828125,293.1499938964844,293.1499938964844,278.8500061035156,37200.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762929081916808,1.0,0.0,0.0,3.8665518760681152,3.866580486297608,9.975644843507323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.3046875,0.0,1900.8665771484373,1895.4371337890625,0.0,4096.4169921875,0.969937264919281,1.0,0.0,3.0,1.0,0.0
12329040,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81573486328125,0.8004148006439209,0.3104906380176544,0.2827933132648468,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155822753906,0.8829790353775024,0.4221101105213165,0.4028901755809784,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81561279296875,0.8673765659332275,0.4001147747039795,0.2822878956794739,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8156433105469,0.8444188237190247,0.3681522905826568,0.3520286381244659,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.81591796875,0.7352668046951294,0.2392094731330871,1.0927475690841677,283.8155822753906,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.99468994140625,283.81475830078125,1.0,0.5524293184280396,1.0,1.0,0.0,1.0,-2.896915435791016,2.8969085216522217,6.740678600181127e-06,2.234593152999878,0.936046063899994,0.936046063899994,0.0,146.0857696533203,112.0,52209.71484375,-0.0,2110.767333984375,1.0,279.1566162109375,282.3851013183594,293.32794189453125,296.6923828125,293.1499938964844,293.1499938964844,278.8500061035156,37200.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762929081916808,1.0,0.0,0.0,3.8665518760681152,3.866580486297608,9.975644843507323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.3046875,0.0,1900.8665771484373,1895.4371337890625,0.0,4096.4169921875,0.969937264919281,1.0,0.0,3.0,1.0,0.0
