time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329100,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761169433594,0.8061710000038147,0.3086351454257965,0.280983418226242,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.674560546875,0.8896459341049194,0.4199781119823456,0.4007294178009033,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6748046875,0.8737674355506897,0.3980433642864227,0.2807357609272003,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6751708984375,0.8503962755203247,0.3663350641727447,0.3501565456390381,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67791748046875,0.7401541471481323,0.2379292398691177,1.0861775875091553,283.67449951171875,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.99169921875,283.66619873046875,1.0,0.5468499064445496,1.0,1.0,0.0,1.0,-2.880129814147949,2.8801231384277344,6.662429768766742e-06,2.2214841842651367,0.9261820316314696,0.9261820316314696,0.0,140.60765075683594,112.0,53191.59765625,-0.0,2055.606201171875,1.0,278.8962707519531,282.2221069335937,293.37567138671875,296.8551330566406,293.1499938964844,293.1499938964844,278.8500061035156,37379.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817477464675904,1.0,0.0,0.0,3.840698003768921,3.840726375579834,9.842684676186764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.20849609375,0.0,1868.30419921875,1895.4371337890625,0.0,4143.8974609375,0.9641255736351012,1.0,0.0,3.0,1.0,0.0
12329160,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.63336181640625,0.8120958805084229,0.3067494630813598,0.2790899574756622,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6332397460937,0.8967670202255249,0.4178076684474945,0.3984814286231994,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6332397460937,0.8806250691413879,0.3959338068962097,0.2791135907173157,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6332702636719,0.8568481206893921,0.3644836544990539,0.3482089936733246,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.63348388671875,0.7454245686531067,0.2366285920143127,1.0794018507003784,283.6332397460937,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9886169433594,283.63262939453125,1.0,0.5411436557769775,1.0,1.0,0.0,1.0,-2.8627171516418457,2.86271071434021,6.581768957403256e-06,2.2078981399536133,0.9169449210166932,0.9169449210166932,0.0,135.12640380859375,100.0,53140.0390625,-0.0,1999.9976806640625,1.0,278.8564453125,282.1897277832031,293.3778686523437,296.8054504394531,293.1499938964844,293.1499938964844,278.54998779296875,37545.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827923774719238,1.0,0.0,0.0,3.811139106750488,3.8111672401428223,9.691765399111318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.9814453125,0.0,1831.2730712890625,1895.4371337890625,0.0,4152.9482421875,0.9575376510620116,1.0,0.0,3.0,1.0,0.0
12329220,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4576416015625,0.8255627155303955,0.3030338883399963,0.2753891348838806,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4575500488281,0.9142853021621704,0.4134930372238159,0.3940398693084717,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4575500488281,0.8970493674278259,0.3917466998100281,0.2759188115596771,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.45758056640625,0.8724690079689026,0.3608078360557556,0.3443624377250671,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.457763671875,0.7582590579986572,0.2340690344572067,1.0660691261291504,283.4575500488281,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9835205078125,283.4570617675781,1.0,0.5294978618621826,1.0,1.0,0.0,1.0,-2.828442335128784,2.8284358978271484,6.424422281270381e-06,2.181151390075684,0.8955464959144592,0.8955464959144592,0.0,123.87789154052734,88.0,53922.78515625,0.0,1890.153564453125,1.0,278.557373046875,282.0029296875,293.4195251464844,296.9019470214844,293.1499938964844,293.1499938964844,278.8500061035156,37950.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988414704799652,1.0,0.0,0.0,3.740922927856445,3.740950345993042,9.337933875031012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.833984375,0.0,1745.5206298828125,1895.4371337890625,0.0,4201.427734375,0.9418515563011168,1.0,0.0,3.0,1.0,0.0
12329280,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4576416015625,0.8255627155303955,0.3030338883399963,0.2753891348838806,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4575500488281,0.9142853021621704,0.4134930372238159,0.3940398693084717,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4575500488281,0.8970493674278259,0.3917466998100281,0.2759188115596771,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.45758056640625,0.8724690079689026,0.3608078360557556,0.3443624377250671,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.457763671875,0.7582590579986572,0.2340690344572067,1.0660691261291504,283.4575500488281,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9835205078125,283.4570617675781,1.0,0.5294978618621826,1.0,1.0,0.0,1.0,-2.828442335128784,2.8284358978271484,6.424422281270381e-06,2.181151390075684,0.8955464959144592,0.8955464959144592,0.0,123.87789154052734,88.0,53922.78515625,0.0,1890.153564453125,1.0,278.557373046875,282.0029296875,293.4195251464844,296.9019470214844,293.1499938964844,293.1499938964844,278.8500061035156,37950.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988414704799652,1.0,0.0,0.0,3.740922927856445,3.740950345993042,9.337933875031012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.833984375,0.0,1745.5206298828125,1895.4371337890625,0.0,4201.427734375,0.9418515563011168,1.0,0.0,3.0,1.0,0.0
12329340,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695556640625,0.8457005620002747,0.3009793162345886,0.27263143658638,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67010498046875,0.9422324299812316,0.4107139408588409,0.3904877007007599,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700134277344,0.922989547252655,0.3892093002796173,0.2734405696392059,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698913574219,0.8960176706314087,0.3585048615932464,0.3413037657737732,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6689147949219,0.778026282787323,0.2325209975242614,1.0554157495498655,283.67010498046875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9888610839844,283.6732177734375,1.0,0.5179457068443298,1.0,1.0,0.0,1.0,-2.801384925842285,2.8013784885406494,6.301134362729499e-06,2.159844160079956,0.8801300525665283,0.8801300525665283,0.0,111.49974822998048,76.0,52328.14453125,0.0,1788.483642578125,1.0,278.8426513671875,282.2467346191406,293.38720703125,296.7020874023437,293.1499938964844,293.1499938964844,279.1499938964844,37972.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97385436296463,1.0,0.0,0.0,3.6677610874176025,3.667787790298462,8.976259096016292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.9365234375,0.0,1656.3134765625,1895.4371337890625,0.0,4075.076904296875,0.9253223538398744,1.0,0.0,3.0,1.0,0.0
12329400,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695556640625,0.8457005620002747,0.3009793162345886,0.27263143658638,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67010498046875,0.9422324299812316,0.4107139408588409,0.3904877007007599,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700134277344,0.922989547252655,0.3892093002796173,0.2734405696392059,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698913574219,0.8960176706314087,0.3585048615932464,0.3413037657737732,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6689147949219,0.778026282787323,0.2325209975242614,1.0554157495498655,283.67010498046875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9888610839844,283.6732177734375,1.0,0.5179457068443298,1.0,1.0,0.0,1.0,-2.801384925842285,2.8013784885406494,6.301134362729499e-06,2.159844160079956,0.8801300525665283,0.8801300525665283,0.0,111.49974822998048,76.0,52328.14453125,0.0,1788.483642578125,1.0,278.8426513671875,282.2467346191406,293.38720703125,296.7020874023437,293.1499938964844,293.1499938964844,279.1499938964844,37972.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97385436296463,1.0,0.0,0.0,3.6677610874176025,3.667787790298462,8.976259096016292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.9365234375,0.0,1656.3134765625,1895.4371337890625,0.0,4075.076904296875,0.9253223538398744,1.0,0.0,3.0,1.0,0.0
12329460,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078063964844,0.8794377446174622,0.3003701567649841,0.271340936422348,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.908447265625,0.9809488654136658,0.4094375669956207,0.3884801864624023,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9083557128906,0.9646223187446594,0.3881812393665313,0.2721340656280517,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.908203125,0.9363544583320618,0.3575905859470367,0.3396542072296142,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071044921875,0.8100432753562927,0.2321464866399765,1.0501364469528198,283.9084777832031,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0051574707031,283.9119873046875,1.0,0.507214367389679,1.0,1.0,0.0,1.0,-2.78751277923584,2.787506580352783,6.238245987333357e-06,2.1488540172576904,0.8681252002716064,0.8681252002716064,0.0,97.93531036376952,79.0,50835.90625,0.0,1702.772705078125,1.0,279.1414794921875,282.5103454589844,293.4084167480469,296.6150817871094,293.1499938964844,293.1499938964844,279.45001220703125,37826.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588202238082886,1.0,0.0,0.0,3.5997416973114014,3.5997676849365234,8.646413220958493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.46337890625,0.0,1575.0843505859375,1895.4371337890625,0.0,3942.062255859375,0.9098477959632874,1.0,0.0,3.0,1.0,0.0
12329520,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078063964844,0.8794377446174622,0.3003701567649841,0.271340936422348,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.908447265625,0.9809488654136658,0.4094375669956207,0.3884801864624023,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9083557128906,0.9646223187446594,0.3881812393665313,0.2721340656280517,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.908203125,0.9363544583320618,0.3575905859470367,0.3396542072296142,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9071044921875,0.8100432753562927,0.2321464866399765,1.0501364469528198,283.9084777832031,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0051574707031,283.9119873046875,1.0,0.507214367389679,1.0,1.0,0.0,1.0,-2.78751277923584,2.787506580352783,6.238245987333357e-06,2.1488540172576904,0.8681252002716064,0.8681252002716064,0.0,97.93531036376952,79.0,50835.90625,0.0,1702.772705078125,1.0,279.1414794921875,282.5103454589844,293.4084167480469,296.6150817871094,293.1499938964844,293.1499938964844,279.45001220703125,37826.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588202238082886,1.0,0.0,0.0,3.5997416973114014,3.5997676849365234,8.646413220958493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.46337890625,0.0,1575.0843505859375,1895.4371337890625,0.0,3942.062255859375,0.9098477959632874,1.0,0.0,3.0,1.0,0.0
12329580,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.9043554663658142,0.300422728061676,0.2710065245628357,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1471862792969,0.9990000128746032,0.409009724855423,0.38471320271492,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470947265625,0.9887136220932008,0.3878919780254364,0.271623283624649,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1469421386719,0.9644953012466432,0.3574175536632538,0.3390686511993408,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1459350585937,0.8313131928443909,0.2324718087911605,1.049610257148743,284.1471862792969,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0263977050781,284.1502990722656,1.0,0.5018624663352966,1.0,1.0,0.0,1.0,-2.781294584274292,2.781288385391236,6.210312676557805e-06,2.1439990997314453,0.8593083620071411,0.8593083620071411,0.0,90.58558654785156,97.0,49424.73046875,0.0,1658.205322265625,1.0,279.4408874511719,282.771240234375,293.434814453125,296.5531311035156,293.1499938964844,293.1499938964844,279.75,37573.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945817530155182,1.0,0.0,0.0,3.5407824516296387,3.5408077239990234,8.365498160856077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.88037109375,0.0,1506.0362548828125,1895.4371337890625,0.0,3825.2060546875,0.8963562846183777,1.0,0.0,3.0,1.0,0.0
12329640,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.9043554663658142,0.300422728061676,0.2710065245628357,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1471862792969,0.9990000128746032,0.409009724855423,0.38471320271492,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470947265625,0.9887136220932008,0.3878919780254364,0.271623283624649,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1469421386719,0.9644953012466432,0.3574175536632538,0.3390686511993408,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1459350585937,0.8313131928443909,0.2324718087911605,1.049610257148743,284.1471862792969,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0263977050781,284.1502990722656,1.0,0.5018624663352966,1.0,1.0,0.0,1.0,-2.781294584274292,2.781288385391236,6.210312676557805e-06,2.1439990997314453,0.8593083620071411,0.8593083620071411,0.0,90.58558654785156,97.0,49424.73046875,0.0,1658.205322265625,1.0,279.4408874511719,282.771240234375,293.434814453125,296.5531311035156,293.1499938964844,293.1499938964844,279.75,37573.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945817530155182,1.0,0.0,0.0,3.5407824516296387,3.5408077239990234,8.365498160856077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.88037109375,0.0,1506.0362548828125,1895.4371337890625,0.0,3825.2060546875,0.8963562846183777,1.0,0.0,3.0,1.0,0.0
12329700,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3027038574219,0.904524862766266,0.3005456030368805,0.2710624635219574,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3048400878906,0.9990000128746032,0.4092753231525421,0.3845946192741394,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045654296875,0.9887397885322572,0.3878714740276336,0.2715608477592468,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.9645866751670836,0.3574669063091278,0.3390524089336395,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3002014160156,0.8316660523414612,0.2327766269445419,1.0506991147994995,284.3049621582031,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.037353515625,284.3168640136719,1.0,0.5023613572120667,1.0,1.0,0.0,1.0,-2.781867027282715,2.781860828399658,6.2121825976646505e-06,2.144122362136841,0.8565229177474976,0.8565229177474976,0.0,90.5655288696289,97.0,48287.25390625,0.0,1659.296142578125,1.0,279.6956787109375,282.9555358886719,293.42218017578125,296.4209899902344,293.1499938964844,293.1499938964844,279.75,37410.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937885046005249,1.0,0.0,0.0,3.5152294635772705,3.515254259109497,8.245189633271366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.65087890625,0.0,1476.3787841796875,1895.4371337890625,0.0,3753.1962890625,0.890514612197876,1.0,0.0,3.0,1.0,0.0
12329760,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.8999512791633606,0.3007874190807342,0.2713090181350708,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38348388671875,0.9983289241790771,0.4093124270439148,0.387885570526123,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.9845704436302184,0.3879851996898651,0.2716577649116516,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832397460937,0.9596005082130432,0.3576446771621704,0.3392390012741089,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3821105957031,0.8281223773956299,0.2331954538822174,1.0526535511016846,284.3835144042969,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0489196777344,284.38720703125,1.0,0.5045142769813538,1.0,1.0,0.0,1.0,-2.788890600204468,2.788884162902832,6.243607458600309e-06,2.149543523788452,0.8535791039466858,0.8535791039466858,0.0,92.07726287841795,115.0,48143.05078125,0.0,1676.879150390625,1.0,279.7409973144531,283.0282287597656,293.4496765136719,296.4875183105469,293.1499938964844,293.1499938964844,280.04998779296875,37250.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934326469898224,1.0,0.0,0.0,3.4935288429260254,3.493553400039673,8.143703098539845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.55908203125,0.0,1451.3558349609375,1895.4371337890625,0.0,3720.73291015625,0.8854591846466064,1.0,0.0,3.0,1.0,0.0
12329820,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088256835937,0.8728348612785339,0.3013209402561188,0.2720733284950256,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093444824219,0.9732505679130554,0.4092644155025482,0.3881604373455047,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.9562346935272216,0.3883052170276642,0.2720934152603149,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.609130859375,0.9276456236839294,0.3581031858921051,0.3399569988250732,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60821533203125,0.805349588394165,0.2341150790452957,1.0581670999526978,284.609375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0705871582031,284.61236572265625,1.0,0.51166832447052,1.0,1.0,0.0,1.0,-2.797955274581909,2.7979490756988525,6.28439056526986e-06,2.156589984893799,0.8508331179618835,0.8508331179618835,0.0,100.69400024414062,133.0,46880.16015625,0.0,1731.6798095703125,1.0,280.0399780273437,283.2727355957031,293.4534912109375,296.4176940917969,293.1499938964844,293.1499938964844,280.3500061035156,36883.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242926239967346,1.0,0.0,0.0,3.4599549770355225,3.459979057312012,7.98792825662531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.3974609375,0.0,1412.3668212890625,1895.4371337890625,0.0,3628.719482421875,0.8776069283485413,1.0,0.0,3.0,1.0,0.0
12329880,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088256835937,0.8728348612785339,0.3013209402561188,0.2720733284950256,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093444824219,0.9732505679130554,0.4092644155025482,0.3881604373455047,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.9562346935272216,0.3883052170276642,0.2720934152603149,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.609130859375,0.9276456236839294,0.3581031858921051,0.3399569988250732,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60821533203125,0.805349588394165,0.2341150790452957,1.0581670999526978,284.609375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0705871582031,284.61236572265625,1.0,0.51166832447052,1.0,1.0,0.0,1.0,-2.797955274581909,2.7979490756988525,6.28439056526986e-06,2.156589984893799,0.8508331179618835,0.8508331179618835,0.0,100.69400024414062,133.0,46880.16015625,0.0,1731.6798095703125,1.0,280.0399780273437,283.2727355957031,293.4534912109375,296.4176940917969,293.1499938964844,293.1499938964844,280.3500061035156,36883.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242926239967346,1.0,0.0,0.0,3.4599549770355225,3.459979057312012,7.98792825662531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.3974609375,0.0,1412.3668212890625,1895.4371337890625,0.0,3628.719482421875,0.8776069283485413,1.0,0.0,3.0,1.0,0.0
12329940,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.8432590961456299,0.3019243776798248,0.2730445265769958,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.9368534684181212,0.4094977676868438,0.3887942731380462,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.9182746410369872,0.3887387812137604,0.2727228701114654,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.8924388289451599,0.358683317899704,0.3409461677074432,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.777574896812439,0.23513163626194,1.0648481845855713,284.8217163085937,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.09051513671875,284.8241577148437,1.0,0.5215017199516296,1.0,1.0,0.0,1.0,-2.809857130050659,2.8098509311676025,6.3380739447893575e-06,2.165811777114868,0.8508222103118896,0.8508222103118896,0.0,113.06681823730467,151.0,45624.36328125,0.0,1809.080078125,1.0,280.33966064453125,283.50439453125,293.441650390625,296.3324279785156,293.1499938964844,293.1499938964844,280.6499938964844,36506.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149348139762878,1.0,0.0,0.0,3.440361738204956,3.440385580062866,7.897716045590641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.4609375,0.0,1388.7882080078125,1895.4371337890625,0.0,3542.342529296875,0.8728908896446228,1.0,0.0,3.0,1.0,0.0
12330000,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.8432590961456299,0.3019243776798248,0.2730445265769958,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.9368534684181212,0.4094977676868438,0.3887942731380462,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.9182746410369872,0.3887387812137604,0.2727228701114654,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.8924388289451599,0.358683317899704,0.3409461677074432,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.777574896812439,0.23513163626194,1.0648481845855713,284.8217163085937,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.09051513671875,284.8241577148437,1.0,0.5215017199516296,1.0,1.0,0.0,1.0,-2.809857130050659,2.8098509311676025,6.3380739447893575e-06,2.165811777114868,0.8508222103118896,0.8508222103118896,0.0,113.06681823730467,151.0,45624.36328125,0.0,1809.080078125,1.0,280.33966064453125,283.50439453125,293.441650390625,296.3324279785156,293.1499938964844,293.1499938964844,280.6499938964844,36506.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149348139762878,1.0,0.0,0.0,3.440361738204956,3.440385580062866,7.897716045590641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.4609375,0.0,1388.7882080078125,1895.4371337890625,0.0,3542.342529296875,0.8728908896446228,1.0,0.0,3.0,1.0,0.0
12330060,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8167375326156616,0.302402526140213,0.2740612626075744,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9009069204330444,0.409703254699707,0.38958939909935,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8852432370185852,0.3890776038169861,0.273411363363266,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8619452714920044,0.3591675758361816,0.3420169353485107,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.752334713935852,0.2360229790210724,1.071798324584961,285.02020263671875,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1067810058594,285.0220031738281,1.0,0.5328327417373657,1.0,1.0,0.0,1.0,-2.8225033283233643,2.8224968910217285,6.395510808943072e-06,2.175676822662353,0.8533605933189392,0.8533605933189392,0.0,127.93223571777344,169.0,44360.546875,-0.0,1900.2950439453125,1.0,280.63970947265625,283.722900390625,293.416259765625,296.23291015625,293.1499938964844,293.1499938964844,280.95001220703125,36137.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057444334030152,1.0,0.0,0.0,3.434498786926269,3.43452262878418,7.870821150390839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.70849609375,0.0,1379.9775390625,1895.4371337890625,0.0,3457.069091796875,0.8712695837020874,1.0,0.0,3.0,1.0,0.0
12330120,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8167375326156616,0.302402526140213,0.2740612626075744,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9009069204330444,0.409703254699707,0.38958939909935,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8852432370185852,0.3890776038169861,0.273411363363266,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8619452714920044,0.3591675758361816,0.3420169353485107,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.752334713935852,0.2360229790210724,1.071798324584961,285.02020263671875,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1067810058594,285.0220031738281,1.0,0.5328327417373657,1.0,1.0,0.0,1.0,-2.8225033283233643,2.8224968910217285,6.395510808943072e-06,2.175676822662353,0.8533605933189392,0.8533605933189392,0.0,127.93223571777344,169.0,44360.546875,-0.0,1900.2950439453125,1.0,280.63970947265625,283.722900390625,293.416259765625,296.23291015625,293.1499938964844,293.1499938964844,280.95001220703125,36137.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057444334030152,1.0,0.0,0.0,3.434498786926269,3.43452262878418,7.870821150390839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.70849609375,0.0,1379.9775390625,1895.4371337890625,0.0,3457.069091796875,0.8712695837020874,1.0,0.0,3.0,1.0,0.0
12330180,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.791435182094574,0.3026914596557617,0.2749573588371277,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.8721089959144592,0.4097548723220825,0.3903031647205353,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.8575245141983032,0.3892409205436706,0.2740187644958496,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8362432718276978,0.3594613075256347,0.342966228723526,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.7311062216758728,0.2366757988929748,1.07797110080719,285.2041320800781,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.11865234375,285.2053527832031,1.0,0.5448279976844788,1.0,1.0,0.0,1.0,-2.8337295055389404,2.8337230682373047,6.446792212955188e-06,2.18446946144104,0.8582510352134705,0.8582510352134705,0.0,144.49343872070312,172.0,43074.76171875,-0.0,1998.1978759765625,1.0,280.9397277832031,283.9281311035156,293.3808288574219,296.1216125488281,293.1499938964844,293.1499938964844,281.25,35790.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963318467140198,1.0,0.0,0.0,3.441566228866577,3.441590070724488,7.903247478679987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.06640625,0.0,1385.0159912109375,1895.4371337890625,0.0,3369.367919921875,0.8725771307945251,1.0,0.0,3.0,1.0,0.0
12330240,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.791435182094574,0.3026914596557617,0.2749573588371277,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.8721089959144592,0.4097548723220825,0.3903031647205353,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.8575245141983032,0.3892409205436706,0.2740187644958496,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8362432718276978,0.3594613075256347,0.342966228723526,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.7311062216758728,0.2366757988929748,1.07797110080719,285.2041320800781,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.11865234375,285.2053527832031,1.0,0.5448279976844788,1.0,1.0,0.0,1.0,-2.8337295055389404,2.8337230682373047,6.446792212955188e-06,2.18446946144104,0.8582510352134705,0.8582510352134705,0.0,144.49343872070312,172.0,43074.76171875,-0.0,1998.1978759765625,1.0,280.9397277832031,283.9281311035156,293.3808288574219,296.1216125488281,293.1499938964844,293.1499938964844,281.25,35790.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963318467140198,1.0,0.0,0.0,3.441566228866577,3.441590070724488,7.903247478679987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.06640625,0.0,1385.0159912109375,1895.4371337890625,0.0,3369.367919921875,0.8725771307945251,1.0,0.0,3.0,1.0,0.0
12330300,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.782977819442749,0.3027798533439636,0.2752551734447479,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.8628599047660828,0.4097296893596649,0.3905124366283417,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.8487368226051331,0.3892679810523987,0.2742078304290771,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.8280800580978394,0.3595498502254486,0.3432876765727997,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.7243019342422485,0.2369302958250045,1.0802966356277466,285.3313293457031,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.12322998046875,285.3396911621094,1.0,0.5490084886550903,1.0,1.0,0.0,1.0,-2.8377506732940674,2.837744235992432,6.465328169724671e-06,2.187672138214112,0.8620122671127319,0.8620122671127319,0.0,150.7847137451172,172.0,41953.78515625,-0.0,2035.1873779296875,1.0,281.1926574707031,284.0803527832031,293.3372802734375,295.9666748046875,293.1499938964844,293.1499938964844,281.25,35615.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893923759460449,1.0,0.0,0.0,3.4493770599365234,3.4494011402130127,7.939162287584622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.25634765625,0.0,1392.0806884765625,1895.4371337890625,0.0,3304.524658203125,0.8742335438728333,1.0,0.0,3.0,1.0,0.0
12330360,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.7768532037734985,0.3029060661792755,0.275566816329956,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.8561765551567078,0.4097366034984588,0.3907267153263092,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.8424136638641357,0.3893301784992218,0.2744061350822449,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37457275390625,0.8221098780632019,0.3596625030040741,0.3436013162136078,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37432861328125,0.7192844152450562,0.2371906787157058,1.0824424028396606,285.3746337890625,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.127685546875,285.37518310546875,1.0,0.552521824836731,1.0,1.0,0.0,1.0,-2.8415780067443848,2.84157133102417,6.482943263108609e-06,2.1906967163085938,0.8653216361999512,0.8653216361999512,0.0,155.77085876464844,160.0,41744.28125,-0.0,2065.6357421875,1.0,281.24029541015625,284.1215515136719,293.336181640625,295.9988708496094,293.1499938964844,293.1499938964844,281.54998779296875,35473.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865030407905579,1.0,0.0,0.0,3.46041226387024,3.4604363441467285,7.990041126504366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.17431640625,0.0,1402.8580322265625,1895.4371337890625,0.0,3277.489501953125,0.8765680193901062,1.0,0.0,3.0,1.0,0.0
12330420,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313720703125,0.7753013372421265,0.3031494617462158,0.2758274972438812,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.8543002605438232,0.4097292423248291,0.3907700777053833,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.8407002687454224,0.389435201883316,0.2745152711868286,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.820531964302063,0.3598593175411224,0.3438397347927093,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.7182316780090332,0.2376680970191955,1.0848606824874878,285.53143310546875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.531494140625,1.0,0.5534753203392029,1.0,1.0,0.0,1.0,-2.8452723026275635,2.845265865325928,6.500217750726733e-06,2.1937289237976074,0.874396562576294,0.874396562576294,0.0,157.33070373535156,148.0,40362.765625,-0.0,2079.31591796875,1.0,281.54010009765625,284.30328369140625,293.2839660644531,295.86529541015625,293.1499938964844,293.1499938964844,281.8500061035156,35194.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761186003684998,1.0,0.0,0.0,3.489624261856079,3.4896485805511475,8.125509793899255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.37158203125,0.0,1432.388916015625,1895.4371337890625,0.0,3180.196044921875,0.8829413652420044,1.0,0.0,3.0,1.0,0.0
12330480,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313720703125,0.7753013372421265,0.3031494617462158,0.2758274972438812,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.8543002605438232,0.4097292423248291,0.3907700777053833,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.8407002687454224,0.389435201883316,0.2745152711868286,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.820531964302063,0.3598593175411224,0.3438397347927093,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.7182316780090332,0.2376680970191955,1.0848606824874878,285.53143310546875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.531494140625,1.0,0.5534753203392029,1.0,1.0,0.0,1.0,-2.8452723026275635,2.845265865325928,6.500217750726733e-06,2.1937289237976074,0.874396562576294,0.874396562576294,0.0,157.33070373535156,148.0,40362.765625,-0.0,2079.31591796875,1.0,281.54010009765625,284.30328369140625,293.2839660644531,295.86529541015625,293.1499938964844,293.1499938964844,281.8500061035156,35194.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761186003684998,1.0,0.0,0.0,3.489624261856079,3.4896485805511475,8.125509793899255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.37158203125,0.0,1432.388916015625,1895.4371337890625,0.0,3180.196044921875,0.8829413652420044,1.0,0.0,3.0,1.0,0.0
12330540,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.7810753583908081,0.303469568490982,0.2759317755699157,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.8602166175842285,0.4097772240638733,0.3906279802322387,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.8464165925979614,0.3895996212959289,0.2744910418987274,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.8260640501976013,0.3601019084453583,0.3438825011253357,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.7233831286430359,0.2381695955991745,1.0862494707107544,285.6795654296875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.6792907714844,1.0,0.5508348941802979,1.0,1.0,0.0,1.0,-2.846919775009156,2.8469130992889404,6.508093065349385e-06,2.195155620574951,0.8853890299797058,0.8853890299797058,0.0,153.03866577148438,136.0,38939.37890625,-0.0,2061.214111328125,1.0,281.8404235839844,284.477783203125,293.2237243652344,295.72076416015625,293.1499938964844,293.1499938964844,282.1499938964844,34952.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649462461471558,1.0,0.0,0.0,3.5277860164642334,3.527810573577881,8.304199354824959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.98779296875,0.0,1472.550537109375,1895.4371337890625,0.0,3075.401611328125,0.8913826942443848,1.0,0.0,3.0,1.0,0.0
12330600,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.7810753583908081,0.303469568490982,0.2759317755699157,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.8602166175842285,0.4097772240638733,0.3906279802322387,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.8464165925979614,0.3895996212959289,0.2744910418987274,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.8260640501976013,0.3601019084453583,0.3438825011253357,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.7233831286430359,0.2381695955991745,1.0862494707107544,285.6795654296875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.6792907714844,1.0,0.5508348941802979,1.0,1.0,0.0,1.0,-2.846919775009156,2.8469130992889404,6.508093065349385e-06,2.195155620574951,0.8853890299797058,0.8853890299797058,0.0,153.03866577148438,136.0,38939.37890625,-0.0,2061.214111328125,1.0,281.8404235839844,284.477783203125,293.2237243652344,295.72076416015625,293.1499938964844,293.1499938964844,282.1499938964844,34952.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649462461471558,1.0,0.0,0.0,3.5277860164642334,3.527810573577881,8.304199354824959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.98779296875,0.0,1472.550537109375,1895.4371337890625,0.0,3075.401611328125,0.8913826942443848,1.0,0.0,3.0,1.0,0.0
12330660,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218688964844,0.7918354272842407,0.3038690686225891,0.2759860754013061,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218078613281,0.8715330958366394,0.4098930358886719,0.3904198706150055,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82183837890625,0.8572972416877747,0.3898296058177948,0.2744169533252716,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82183837890625,0.8363275527954102,0.3604059517383575,0.3438532948493957,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.7325189709663391,0.2387111335992813,1.0871996879577637,285.8218078613281,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.8212890625,1.0,0.5461071729660034,1.0,1.0,0.0,1.0,-2.847753524780273,2.8477470874786377,6.512269010272576e-06,2.19596266746521,0.898240864276886,0.898240864276886,0.0,145.4680938720703,124.0,37482.15234375,-0.0,2025.829345703125,1.0,282.1408386230469,284.6473999023437,293.15692138671875,295.5673522949219,293.1499938964844,293.1499938964844,282.45001220703125,34747.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529448509216309,1.0,0.0,0.0,3.57349705696106,3.573522090911865,8.520795518052182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.658203125,0.0,1522.357177734375,1895.4371337890625,0.0,2962.860107421875,0.901583194732666,1.0,0.0,3.0,1.0,0.0
12330720,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218688964844,0.7918354272842407,0.3038690686225891,0.2759860754013061,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218078613281,0.8715330958366394,0.4098930358886719,0.3904198706150055,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82183837890625,0.8572972416877747,0.3898296058177948,0.2744169533252716,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82183837890625,0.8363275527954102,0.3604059517383575,0.3438532948493957,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218994140625,0.7325189709663391,0.2387111335992813,1.0871996879577637,285.8218078613281,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.8212890625,1.0,0.5461071729660034,1.0,1.0,0.0,1.0,-2.847753524780273,2.8477470874786377,6.512269010272576e-06,2.19596266746521,0.898240864276886,0.898240864276886,0.0,145.4680938720703,124.0,37482.15234375,-0.0,2025.829345703125,1.0,282.1408386230469,284.6473999023437,293.15692138671875,295.5673522949219,293.1499938964844,293.1499938964844,282.45001220703125,34747.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529448509216309,1.0,0.0,0.0,3.57349705696106,3.573522090911865,8.520795518052182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.658203125,0.0,1522.357177734375,1895.4371337890625,0.0,2962.860107421875,0.901583194732666,1.0,0.0,3.0,1.0,0.0
12330780,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.8067860007286072,0.3043455779552459,0.2760390341281891,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.887631893157959,0.4100787043571472,0.3902033865451813,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9602966308594,0.8728663921356201,0.3901267945766449,0.2743354737758636,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9602966308594,0.8508642315864563,0.3607701063156128,0.3438073694705963,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604187011719,0.7452070116996765,0.2392937242984771,1.087984561920166,285.96026611328125,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.154296875,285.95953369140625,1.0,0.5401774048805237,1.0,1.0,0.0,1.0,-2.8483476638793945,2.84834098815918,6.515380846394692e-06,2.196599006652832,0.9129171967506408,0.9129171967506408,0.0,136.0189208984375,112.0,35991.16015625,-0.0,1980.90869140625,1.0,282.4412841796875,284.8139953613281,293.0841064453125,295.4058532714844,293.1499938964844,293.1499938964844,282.1499938964844,34580.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400699496269226,1.0,0.0,0.0,3.625365495681762,3.625391006469727,8.769945338826801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.779296875,0.0,1580.816650390625,1895.4371337890625,0.0,2842.368896484375,0.9132331013679504,1.0,0.0,3.0,1.0,0.0
12330840,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.8067860007286072,0.3043455779552459,0.2760390341281891,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.887631893157959,0.4100787043571472,0.3902033865451813,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9602966308594,0.8728663921356201,0.3901267945766449,0.2743354737758636,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9602966308594,0.8508642315864563,0.3607701063156128,0.3438073694705963,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604187011719,0.7452070116996765,0.2392937242984771,1.087984561920166,285.96026611328125,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.154296875,285.95953369140625,1.0,0.5401774048805237,1.0,1.0,0.0,1.0,-2.8483476638793945,2.84834098815918,6.515380846394692e-06,2.196599006652832,0.9129171967506408,0.9129171967506408,0.0,136.0189208984375,112.0,35991.16015625,-0.0,1980.90869140625,1.0,282.4412841796875,284.8139953613281,293.0841064453125,295.4058532714844,293.1499938964844,293.1499938964844,282.1499938964844,34580.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400699496269226,1.0,0.0,0.0,3.625365495681762,3.625391006469727,8.769945338826801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.779296875,0.0,1580.816650390625,1895.4371337890625,0.0,2842.368896484375,0.9132331013679504,1.0,0.0,3.0,1.0,0.0
12330900,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126525878906,0.8148754239082336,0.3041004836559295,0.275909423828125,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106994628906,0.8968982100486755,0.4097355902194977,0.3899471163749695,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110046386719,0.8818891644477844,0.3897935450077057,0.2741714417934418,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114624023437,0.8593539595603943,0.3605633080005646,0.3436514139175415,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.7525891661643982,0.2393156141042709,1.0879346132278442,285.810546875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1544494628906,285.7994384765625,1.0,0.5368748903274536,1.0,1.0,0.0,1.0,-2.8474462032318115,2.8474395275115967,6.511634637718089e-06,2.1960744857788086,0.9172288179397584,0.9172288179397584,0.0,131.04806518554688,112.0,36961.20703125,-0.0,1955.302001953125,1.0,282.1990051269531,284.640380859375,293.13720703125,295.6015014648437,293.1499938964844,293.1499938964844,282.1499938964844,34660.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485416769981384,1.0,0.0,0.0,3.6499838829040527,3.650009870529175,8.889456353244896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.88134765625,0.0,1610.3154296875,1895.4371337890625,0.0,2921.61376953125,0.9188358783721924,1.0,0.0,3.0,1.0,0.0
