time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330960,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311096191406,0.8218730688095093,0.3032971620559692,0.275233507156372,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.9054793119430542,0.4088648855686188,0.3891652524471283,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8902042508125305,0.3889042139053345,0.2735867798328399,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.8672963976860046,0.3598738014698028,0.343022882938385,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318420410156,0.759494960308075,0.2389704883098602,1.0862845182418823,285.7303466796875,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1507568359375,285.7261657714844,1.0,0.533196210861206,1.0,1.0,0.0,1.0,-2.8422605991363525,2.8422539234161377,6.488312465080526e-06,2.192244291305542,0.92158704996109,0.92158704996109,0.0,126.40914154052734,100.0,36939.49609375,-0.0,1924.4425048828125,1.0,282.1574401855469,284.5682067871094,293.113525390625,295.55767822265625,293.1499938964844,293.1499938964844,281.8500061035156,34763.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549760580062866,1.0,0.0,0.0,3.671797037124634,3.671823024749756,8.996024121188384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.31591796875,0.0,1637.0042724609375,1895.4371337890625,0.0,2981.89794921875,0.9238951206207277,1.0,0.0,3.0,1.0,0.0
12331020,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.8353003859519958,0.3007282614707947,0.2728996574878692,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.9240668416023254,0.4061182737350464,0.3865644931793213,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.906795859336853,0.3861197829246521,0.2716373205184936,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47186279296875,0.883307158946991,0.3575513064861297,0.340800940990448,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.7733333110809326,0.2374932616949081,1.079288363456726,285.47149658203125,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.13623046875,285.46685791015625,1.0,0.524742841720581,1.0,1.0,0.0,1.0,-2.82291841506958,2.8229119777679443,6.400841357390164e-06,2.177570343017578,0.926532506942749,0.926532506942749,0.0,117.3561782836914,88.0,37763.52734375,-0.0,1850.0220947265625,1.0,281.85791015625,284.29888916015625,293.0516662597656,295.5707702636719,293.1499938964844,293.1499938964844,281.54998779296875,35046.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725973963737488,1.0,0.0,0.0,3.707641839981079,3.70766830444336,9.172523505185382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.4423828125,0.0,1682.3858642578125,1895.4371337890625,0.0,3147.174072265625,0.9322489500045776,1.0,0.0,3.0,1.0,0.0
12331080,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.8353003859519958,0.3007282614707947,0.2728996574878692,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.9240668416023254,0.4061182737350464,0.3865644931793213,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.906795859336853,0.3861197829246521,0.2716373205184936,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47186279296875,0.883307158946991,0.3575513064861297,0.340800940990448,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.7733333110809326,0.2374932616949081,1.079288363456726,285.47149658203125,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.13623046875,285.46685791015625,1.0,0.524742841720581,1.0,1.0,0.0,1.0,-2.82291841506958,2.8229119777679443,6.400841357390164e-06,2.177570343017578,0.926532506942749,0.926532506942749,0.0,117.3561782836914,88.0,37763.52734375,-0.0,1850.0220947265625,1.0,281.85791015625,284.29888916015625,293.0516662597656,295.5707702636719,293.1499938964844,293.1499938964844,281.54998779296875,35046.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725973963737488,1.0,0.0,0.0,3.707641839981079,3.70766830444336,9.172523505185382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.4423828125,0.0,1682.3858642578125,1895.4371337890625,0.0,3147.174072265625,0.9322489500045776,1.0,0.0,3.0,1.0,0.0
12331140,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.8503788709640503,0.2974160015583038,0.2697699666023254,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.9452481269836426,0.4025023281574249,0.3830223381519317,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.9271067380905152,0.3825048804283142,0.2690126895904541,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.90129292011261,0.3543927669525146,0.3376799821853637,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.7887629270553589,0.2352616339921951,1.0685287714004517,285.20611572265625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.11602783203125,285.20135498046875,1.0,0.5149316191673279,1.0,1.0,0.0,1.0,-2.795069456100464,2.7950632572174072,6.275534360611346e-06,2.156254768371582,0.9278844594955444,0.9278844594955444,0.0,108.10227966308594,76.0,38437.578125,-0.0,1762.5889892578125,1.0,281.55767822265625,284.0260314941406,292.9556884765625,295.5230407714844,293.1499938964844,293.1499938964844,281.25,35370.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868468403816223,1.0,0.0,0.0,3.7316415309906006,3.731668472290039,9.291655942433864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.52587890625,0.0,1714.26318359375,1895.4371337890625,0.0,3280.707763671875,0.937939465045929,1.0,0.0,3.0,1.0,0.0
12331200,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.8503788709640503,0.2974160015583038,0.2697699666023254,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.9452481269836426,0.4025023281574249,0.3830223381519317,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.206298828125,0.9271067380905152,0.3825048804283142,0.2690126895904541,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.90129292011261,0.3543927669525146,0.3376799821853637,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.7887629270553589,0.2352616339921951,1.0685287714004517,285.20611572265625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.11602783203125,285.20135498046875,1.0,0.5149316191673279,1.0,1.0,0.0,1.0,-2.795069456100464,2.7950632572174072,6.275534360611346e-06,2.156254768371582,0.9278844594955444,0.9278844594955444,0.0,108.10227966308594,76.0,38437.578125,-0.0,1762.5889892578125,1.0,281.55767822265625,284.0260314941406,292.9556884765625,295.5230407714844,293.1499938964844,293.1499938964844,281.25,35370.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868468403816223,1.0,0.0,0.0,3.7316415309906006,3.731668472290039,9.291655942433864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.52587890625,0.0,1714.26318359375,1895.4371337890625,0.0,3280.707763671875,0.937939465045929,1.0,0.0,3.0,1.0,0.0
12331260,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8696078658103943,0.2936911880970001,0.2662053108215332,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9690775871276855,0.3983535468578338,0.3789058923721313,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9521380066871644,0.3783914744853973,0.2659905850887298,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9251621961593628,0.3507201671600342,0.3340025842189789,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8075507283210754,0.2325403392314911,1.0552741289138794,284.9384155273437,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.093505859375,284.93359375,1.0,0.5039893388748169,1.0,1.0,0.0,1.0,-2.761861085891724,2.761854887008667,6.127571850811364e-06,2.130762815475464,0.9256461262702942,0.9256461262702942,0.0,98.41609954833984,79.0,38981.66796875,-0.0,1666.814697265625,1.0,281.2575378417969,283.7529296875,292.8544311523437,295.4562072753906,293.1499938964844,293.1499938964844,280.95001220703125,35716.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979561924934387,1.0,0.0,0.0,3.743019342422485,3.743046283721924,9.348402727482608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.00732421875,0.0,1730.9888916015625,1895.4371337890625,0.0,3384.525390625,0.9407708048820496,1.0,0.0,3.0,1.0,0.0
12331320,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8696078658103943,0.2936911880970001,0.2662053108215332,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9690775871276855,0.3983535468578338,0.3789058923721313,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9521380066871644,0.3783914744853973,0.2659905850887298,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9251621961593628,0.3507201671600342,0.3340025842189789,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8075507283210754,0.2325403392314911,1.0552741289138794,284.9384155273437,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.093505859375,284.93359375,1.0,0.5039893388748169,1.0,1.0,0.0,1.0,-2.761861085891724,2.761854887008667,6.127571850811364e-06,2.130762815475464,0.9256461262702942,0.9256461262702942,0.0,98.41609954833984,79.0,38981.66796875,-0.0,1666.814697265625,1.0,281.2575378417969,283.7529296875,292.8544311523437,295.4562072753906,293.1499938964844,293.1499938964844,280.95001220703125,35716.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979561924934387,1.0,0.0,0.0,3.743019342422485,3.743046283721924,9.348402727482608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.00732421875,0.0,1730.9888916015625,1895.4371337890625,0.0,3384.525390625,0.9407708048820496,1.0,0.0,3.0,1.0,0.0
12331380,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.8749786019325256,0.289678543806076,0.2625715434551239,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719665527344,0.9754867553710938,0.3938290774822235,0.3746254742145538,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.9590499997138976,0.3739233613014221,0.2628636360168457,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722717285156,0.932577669620514,0.346687376499176,0.3301768600940704,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8125578761100769,0.2294768542051315,1.0413899421691897,284.6719055175781,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0704040527344,284.667236328125,1.0,0.4967997968196869,1.0,1.0,0.0,1.0,-2.727308511734009,2.7273025512695312,5.975386557111051e-06,2.104187726974488,0.9198569059371948,0.9198569059371948,0.0,94.18649291992188,82.0,39429.98828125,-0.0,1596.6466064453125,1.0,280.9574890136719,283.4824523925781,292.7546081542969,295.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,36080.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070430397987366,1.0,0.0,0.0,3.7411181926727295,3.741145372390747,9.338909308098664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5283203125,0.0,1731.424560546875,1895.4371337890625,0.0,3469.14208984375,0.9405908584594728,1.0,0.0,3.0,1.0,0.0
12331440,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.8749786019325256,0.289678543806076,0.2625715434551239,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719665527344,0.9754867553710938,0.3938290774822235,0.3746254742145538,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.9590499997138976,0.3739233613014221,0.2628636360168457,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722717285156,0.932577669620514,0.346687376499176,0.3301768600940704,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8125578761100769,0.2294768542051315,1.0413899421691897,284.6719055175781,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0704040527344,284.667236328125,1.0,0.4967997968196869,1.0,1.0,0.0,1.0,-2.727308511734009,2.7273025512695312,5.975386557111051e-06,2.104187726974488,0.9198569059371948,0.9198569059371948,0.0,94.18649291992188,82.0,39429.98828125,-0.0,1596.6466064453125,1.0,280.9574890136719,283.4824523925781,292.7546081542969,295.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,36080.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070430397987366,1.0,0.0,0.0,3.7411181926727295,3.741145372390747,9.338909308098664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5283203125,0.0,1731.424560546875,1895.4371337890625,0.0,3469.14208984375,0.9405908584594728,1.0,0.0,3.0,1.0,0.0
12331500,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.49609375,0.8734293580055237,0.2875949144363403,0.2607547342777252,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.49371337890625,0.9742368459701538,0.39146488904953,0.3724571168422699,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4940490722656,0.957589864730835,0.3715939223766327,0.2612866163253784,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4945983886719,0.931056559085846,0.3445717692375183,0.3282357156276703,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4985046386719,0.8112016916275024,0.2278499156236648,1.034293293952942,284.4935302734375,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0590515136719,284.4805603027344,1.0,0.4939442276954651,1.0,1.0,0.0,1.0,-2.709764003753662,2.709758043289185,5.898859399167122e-06,2.0907013416290283,0.91508686542511,0.91508686542511,0.0,93.4053726196289,82.0,40102.28515625,-0.0,1567.9525146484375,1.0,280.6990966796875,283.2864990234375,292.72967529296875,295.4462585449219,293.1499938964844,293.1499938964844,280.6499938964844,36282.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134053587913512,1.0,0.0,0.0,3.735126256942749,3.735153436660767,9.309018196290708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.4775390625,0.0,1725.549072265625,1895.4371337890625,0.0,3528.17919921875,0.9393344521522522,1.0,0.0,3.0,1.0,0.0
12331560,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4084777832031,0.8695078492164612,0.285417228937149,0.2588337659835815,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076843261719,0.970475435256958,0.3889946937561035,0.3701740503311157,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078063964844,0.953351616859436,0.3691597580909729,0.259621262550354,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4079895019531,0.9266316294670104,0.3423559367656708,0.3261909484863281,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4092712402344,0.8076635599136353,0.2261364310979843,1.0268316268920898,284.4076538085937,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0474548339844,284.4031066894531,1.0,0.4913985729217529,1.0,1.0,0.0,1.0,-2.6912872791290283,2.69128155708313,5.818806585011771e-06,2.07650113105774,0.9105639457702636,0.9105639457702636,0.0,93.28820037841795,85.0,39784.96484375,-0.0,1541.3326416015625,1.0,280.6571655273437,283.21533203125,292.6561889648437,295.3069152832031,293.1499938964844,293.1499938964844,280.3500061035156,36468.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914916217327118,1.0,0.0,0.0,3.725106954574585,3.725133895874024,9.259142643713858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.47021484375,0.0,1714.6044921875,1895.4371337890625,0.0,3542.17041015625,0.9372190237045288,1.0,0.0,3.0,1.0,0.0
12331620,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484069824219,0.8583734631538391,0.2809560000896454,0.2549692392349243,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.9586011171340942,0.3839041590690613,0.3655366599559784,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9403323531150818,0.364152729511261,0.2562500834465027,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.9136354327201844,0.3377788066864013,0.3220294117927551,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.7970346808433533,0.2225776016712188,1.0115606784820557,284.1475830078125,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.14312744140625,1.0,0.4869852364063263,1.0,1.0,0.0,1.0,-2.6536688804626465,2.653663158416748,5.657483598042745e-06,2.047577381134033,0.8978311419487,0.8978311419487,0.0,94.1760711669922,88.0,40039.15234375,-0.0,1493.22998046875,1.0,280.3576965332031,282.9537658691406,292.5564880371094,295.2238464355469,293.1499938964844,293.1499938964844,280.6499938964844,36889.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921799898147583,1.0,0.0,0.0,3.693757772445679,3.693784475326538,9.103954994316156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.09033203125,0.0,1679.495361328125,1895.4371337890625,0.0,3605.759521484375,0.9303913712501526,1.0,0.0,3.0,1.0,0.0
12331680,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484069824219,0.8583734631538391,0.2809560000896454,0.2549692392349243,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.9586011171340942,0.3839041590690613,0.3655366599559784,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9403323531150818,0.364152729511261,0.2562500834465027,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.9136354327201844,0.3377788066864013,0.3220294117927551,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.7970346808433533,0.2225776016712188,1.0115606784820557,284.1475830078125,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.14312744140625,1.0,0.4869852364063263,1.0,1.0,0.0,1.0,-2.6536688804626465,2.653663158416748,5.657483598042745e-06,2.047577381134033,0.8978311419487,0.8978311419487,0.0,94.1760711669922,88.0,40039.15234375,-0.0,1493.22998046875,1.0,280.3576965332031,282.9537658691406,292.5564880371094,295.2238464355469,293.1499938964844,293.1499938964844,280.6499938964844,36889.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921799898147583,1.0,0.0,0.0,3.693757772445679,3.693784475326538,9.103954994316156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.09033203125,0.0,1679.495361328125,1895.4371337890625,0.0,3605.759521484375,0.9303913712501526,1.0,0.0,3.0,1.0,0.0
12331740,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760009765625,0.84881192445755,0.2778518497943878,0.2518446147441864,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2759704589844,0.947148323059082,0.3800259828567505,0.3615599572658539,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2759704589844,0.9283181428909302,0.3604762852191925,0.2534287273883819,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2759704589844,0.9026505947113036,0.3342777490615845,0.3184460997581482,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760009765625,0.7873650789260864,0.2197654843330383,0.9980844259262084,284.2759704589844,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.27545166015625,1.0,0.4834249019622803,1.0,1.0,0.0,1.0,-2.621234178543091,2.6212286949157715,5.519965270650573e-06,2.0225186347961426,0.8886587619781494,0.8886587619781494,0.0,95.2022933959961,91.0,37988.0859375,-0.0,1453.8758544921875,1.0,280.6422119140625,283.1233825683594,292.3633728027344,294.8377685546875,293.1499938964844,293.1499938964844,280.95001220703125,36997.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902351140975952,1.0,0.0,0.0,3.657462120056152,3.6574883460998535,8.92591913270735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.9521484375,0.0,1636.6864013671875,1895.4371337890625,0.0,3425.49072265625,0.9222520589828492,1.0,0.0,3.0,1.0,0.0
12331800,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760009765625,0.84881192445755,0.2778518497943878,0.2518446147441864,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2759704589844,0.947148323059082,0.3800259828567505,0.3615599572658539,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2759704589844,0.9283181428909302,0.3604762852191925,0.2534287273883819,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2759704589844,0.9026505947113036,0.3342777490615845,0.3184460997581482,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760009765625,0.7873650789260864,0.2197654843330383,0.9980844259262084,284.2759704589844,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.27545166015625,1.0,0.4834249019622803,1.0,1.0,0.0,1.0,-2.621234178543091,2.6212286949157715,5.519965270650573e-06,2.0225186347961426,0.8886587619781494,0.8886587619781494,0.0,95.2022933959961,91.0,37988.0859375,-0.0,1453.8758544921875,1.0,280.6422119140625,283.1233825683594,292.3633728027344,294.8377685546875,293.1499938964844,293.1499938964844,280.95001220703125,36997.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902351140975952,1.0,0.0,0.0,3.657462120056152,3.6574883460998535,8.92591913270735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.9521484375,0.0,1636.6864013671875,1895.4371337890625,0.0,3425.49072265625,0.9222520589828492,1.0,0.0,3.0,1.0,0.0
12331860,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360046386719,0.8433469533920288,0.2760071158409118,0.2500230073928833,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.939902365207672,0.377423495054245,0.3589192628860473,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.9210923314094543,0.3580965399742126,0.2516343295574188,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.43603515625,0.8963359594345093,0.3319540619850158,0.3160815834999084,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359130859375,0.78145432472229,0.2179100662469864,0.9890918731689452,284.4360656738281,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116271972656,284.43609619140625,1.0,0.4810830950736999,1.0,1.0,0.0,1.0,-2.600061416625977,2.600055932998657,5.43127816854394e-06,2.006244659423828,0.8793819546699524,0.8793819546699524,0.0,95.78343963623048,94.0,36016.98046875,-0.0,1428.2451171875,1.0,280.9416809082031,283.31915283203125,292.24371337890625,294.5762023925781,293.1499938964844,293.1499938964844,281.25,37080.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792086839675903,1.0,0.0,0.0,3.617885112762451,3.617911100387573,8.733792355997139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.775390625,0.0,1590.6529541015625,1895.4371337890625,0.0,3209.164306640625,0.9133557081222534,1.0,0.0,3.0,1.0,0.0
12331920,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360046386719,0.8433469533920288,0.2760071158409118,0.2500230073928833,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.939902365207672,0.377423495054245,0.3589192628860473,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.9210923314094543,0.3580965399742126,0.2516343295574188,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.43603515625,0.8963359594345093,0.3319540619850158,0.3160815834999084,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359130859375,0.78145432472229,0.2179100662469864,0.9890918731689452,284.4360656738281,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116271972656,284.43609619140625,1.0,0.4810830950736999,1.0,1.0,0.0,1.0,-2.600061416625977,2.600055932998657,5.43127816854394e-06,2.006244659423828,0.8793819546699524,0.8793819546699524,0.0,95.78343963623048,94.0,36016.98046875,-0.0,1428.2451171875,1.0,280.9416809082031,283.31915283203125,292.24371337890625,294.5762023925781,293.1499938964844,293.1499938964844,281.25,37080.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792086839675903,1.0,0.0,0.0,3.617885112762451,3.617911100387573,8.733792355997139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.775390625,0.0,1590.6529541015625,1895.4371337890625,0.0,3209.164306640625,0.9133557081222534,1.0,0.0,3.0,1.0,0.0
12331980,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024475097656,0.8386327624320984,0.2747325897216797,0.248830109834671,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.9332922101020812,0.375475138425827,0.3570128679275512,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.9147295951843262,0.3563354909420013,0.2503624856472015,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025085449219,0.8907195925712585,0.330236554145813,0.3144013285636902,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.602294921875,0.776383101940155,0.2166189402341842,0.9830266237258912,284.6025695800781,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.01611328125,284.6028747558594,1.0,0.4798070192337036,1.0,1.0,0.0,1.0,-2.5854978561401367,2.5854926109313965,5.370867256715428e-06,1.995137095451355,0.8704944252967834,0.8704944252967834,0.0,96.63350677490234,97.0,34121.90234375,-0.0,1412.8082275390625,1.0,281.2413024902344,283.519287109375,292.14813232421875,294.3589782714844,293.1499938964844,293.1499938964844,281.54998779296875,37123.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570748567581177,1.0,0.0,0.0,3.576597213745117,3.576622724533081,8.535586175639764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.90087890625,0.0,1543.3016357421875,1895.4371337890625,0.0,3001.573974609375,0.9040530920028688,1.0,0.0,3.0,1.0,0.0
12332040,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024475097656,0.8386327624320984,0.2747325897216797,0.248830109834671,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.9332922101020812,0.375475138425827,0.3570128679275512,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.9147295951843262,0.3563354909420013,0.2503624856472015,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025085449219,0.8907195925712585,0.330236554145813,0.3144013285636902,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.602294921875,0.776383101940155,0.2166189402341842,0.9830266237258912,284.6025695800781,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.01611328125,284.6028747558594,1.0,0.4798070192337036,1.0,1.0,0.0,1.0,-2.5854978561401367,2.5854926109313965,5.370867256715428e-06,1.995137095451355,0.8704944252967834,0.8704944252967834,0.0,96.63350677490234,97.0,34121.90234375,-0.0,1412.8082275390625,1.0,281.2413024902344,283.519287109375,292.14813232421875,294.3589782714844,293.1499938964844,293.1499938964844,281.54998779296875,37123.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570748567581177,1.0,0.0,0.0,3.576597213745117,3.576622724533081,8.535586175639764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.90087890625,0.0,1543.3016357421875,1895.4371337890625,0.0,3001.573974609375,0.9040530920028688,1.0,0.0,3.0,1.0,0.0
12332100,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.8360257148742676,0.2741959393024444,0.2483316361904144,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.9295868873596193,0.3746256232261657,0.3561919927597046,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.9112491607666016,0.3555683493614197,0.2498128563165664,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.8876070380210876,0.3294914364814758,0.3136835694313049,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.773656964302063,0.2160920947790146,0.9806147217750548,284.72906494140625,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.019287109375,284.7383728027344,1.0,0.4794830083847046,1.0,1.0,0.0,1.0,-2.579490423202514,2.5794851779937744,5.346098532754695e-06,1.9905813932418823,0.8667027354240417,0.8667027354240417,0.0,97.27010345458984,97.0,32739.169921875,-0.0,1407.7401123046875,1.0,281.49627685546875,283.6781921386719,292.07568359375,294.1586303710937,293.1499938964844,293.1499938964844,281.54998779296875,37123.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440173268318176,1.0,0.0,0.0,3.555366516113281,3.555391788482666,8.434552114522376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.93017578125,0.0,1519.17822265625,1895.4371337890625,0.0,2879.271484375,0.899297833442688,1.0,0.0,3.0,1.0,0.0
12332160,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8335877060890198,0.2737590074539184,0.2479619234800338,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.926048755645752,0.3738808929920196,0.3555080592632293,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.9080153107643129,0.3549076020717621,0.2493678033351898,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.8846481442451477,0.3288422524929046,0.3130892217159271,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.7710988521575928,0.2156537026166916,0.978702187538147,284.7720947265625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0232849121094,284.7725524902344,1.0,0.4793529212474823,1.0,1.0,0.0,1.0,-2.574676275253296,2.574670791625977,5.326316113496432e-06,1.9869428873062127,0.8620039820671082,0.8620039820671082,0.0,97.95416259765624,100.0,32273.958984375,-0.0,1404.4556884765625,1.0,281.5412902832031,283.72125244140625,292.0539245605469,294.1513977050781,293.1499938964844,293.1499938964844,281.8500061035156,37140.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835856556892395,1.0,0.0,0.0,3.5345683097839355,3.534593343734741,8.336160135513637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.51953125,0.0,1495.9361572265625,1895.4371337890625,0.0,2803.028564453125,0.8945742845535278,1.0,0.0,3.0,1.0,0.0
12332220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8281418681144714,0.2729692757129669,0.2472973763942718,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9182013273239136,0.3725030422210693,0.3542492985725403,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9011259078979492,0.3537018895149231,0.2485552281141281,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8780826330184937,0.3276464939117431,0.3120042681694031,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7655141949653625,0.2148902714252472,0.975471019744873,284.9417419433594,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03155517578125,284.9423828125,1.0,0.4795057773590088,1.0,1.0,0.0,1.0,-2.566201448440552,2.5661959648132324,5.291637535265181e-06,1.980565905570984,0.8539124727249146,0.8539124727249146,0.0,99.70182800292967,103.0,30464.662109375,-0.0,1401.072998046875,1.0,281.84051513671875,283.9226989746094,291.95733642578125,293.94464111328125,293.1499938964844,293.1499938964844,282.1499938964844,37140.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147042989730835,1.0,0.0,0.0,3.492471694946289,3.4924962520599365,8.138775342558802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.39697265625,0.0,1449.415283203125,1895.4371337890625,0.0,2606.580810546875,0.8850821852684021,1.0,0.0,3.0,1.0,0.0
12332280,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8281418681144714,0.2729692757129669,0.2472973763942718,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9182013273239136,0.3725030422210693,0.3542492985725403,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9011259078979492,0.3537018895149231,0.2485552281141281,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8780826330184937,0.3276464939117431,0.3120042681694031,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7655141949653625,0.2148902714252472,0.975471019744873,284.9417419433594,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03155517578125,284.9423828125,1.0,0.4795057773590088,1.0,1.0,0.0,1.0,-2.566201448440552,2.5661959648132324,5.291637535265181e-06,1.980565905570984,0.8539124727249146,0.8539124727249146,0.0,99.70182800292967,103.0,30464.662109375,-0.0,1401.072998046875,1.0,281.84051513671875,283.9226989746094,291.95733642578125,293.94464111328125,293.1499938964844,293.1499938964844,282.1499938964844,37140.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147042989730835,1.0,0.0,0.0,3.492471694946289,3.4924962520599365,8.138775342558802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.39697265625,0.0,1449.415283203125,1895.4371337890625,0.0,2606.580810546875,0.8850821852684021,1.0,0.0,3.0,1.0,0.0
12332340,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8223955035209656,0.2723033726215362,0.2467620223760604,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9101343154907228,0.3712742924690246,0.3531524240970611,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8940398693084717,0.3526591658592224,0.2478722333908081,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.8712142705917358,0.3265844881534576,0.31106698513031,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.7597545981407166,0.2142587900161743,0.972943902015686,285.1117553710937,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.1125183105469,1.0,0.4800984859466553,1.0,1.0,0.0,1.0,-2.559255838394165,2.559250593185425,5.263346338324482e-06,1.975362062454224,0.846235990524292,0.846235990524292,0.0,101.79159545898438,106.0,28684.62109375,-0.0,1401.17822265625,1.0,282.1400756835937,284.1239624023437,291.8581237792969,293.7372131347656,293.1499938964844,293.1499938964844,282.45001220703125,37126.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928840517997742,1.0,0.0,0.0,3.4508144855499268,3.450838804244995,7.945779998408398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.50146484375,0.0,1404.2972412109375,1895.4371337890625,0.0,2406.55224609375,0.8756911754608154,1.0,0.0,3.0,1.0,0.0
12332400,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8223955035209656,0.2723033726215362,0.2467620223760604,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9101343154907228,0.3712742924690246,0.3531524240970611,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8940398693084717,0.3526591658592224,0.2478722333908081,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.8712142705917358,0.3265844881534576,0.31106698513031,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.7597545981407166,0.2142587900161743,0.972943902015686,285.1117553710937,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.1125183105469,1.0,0.4800984859466553,1.0,1.0,0.0,1.0,-2.559255838394165,2.559250593185425,5.263346338324482e-06,1.975362062454224,0.846235990524292,0.846235990524292,0.0,101.79159545898438,106.0,28684.62109375,-0.0,1401.17822265625,1.0,282.1400756835937,284.1239624023437,291.8581237792969,293.7372131347656,293.1499938964844,293.1499938964844,282.45001220703125,37126.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928840517997742,1.0,0.0,0.0,3.4508144855499268,3.450838804244995,7.945779998408398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.50146484375,0.0,1404.2972412109375,1895.4371337890625,0.0,2406.55224609375,0.8756911754608154,1.0,0.0,3.0,1.0,0.0
12332460,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.8165000081062317,0.2717396318912506,0.2463299185037613,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.9023995995521544,0.3701655268669128,0.3521822988986969,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.8868579864501953,0.3517369329929352,0.2472851276397705,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.8643076419830322,0.3256270289421081,0.3102420270442962,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.7540176510810852,0.2137239724397659,0.9709218740463256,285.2813720703125,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0485534667969,285.2821960449219,1.0,0.4810116589069366,1.0,1.0,0.0,1.0,-2.5534441471099854,2.553438901901245,5.239757683739299e-06,1.9710203409194944,0.8389860391616821,0.8389860391616821,0.0,104.1278839111328,109.0,26933.32421875,-0.0,1403.818115234375,1.0,282.43963623046875,284.3244323730469,291.7584533691406,293.53082275390625,293.1499938964844,293.1499938964844,282.75,37101.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700080275535583,1.0,0.0,0.0,3.409991502761841,3.410015106201172,7.758894753351342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.51611328125,0.0,1360.9755859375,1895.4371337890625,0.0,2200.90966796875,0.8664929866790771,1.0,0.0,3.0,1.0,0.0
12332520,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.8165000081062317,0.2717396318912506,0.2463299185037613,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.9023995995521544,0.3701655268669128,0.3521822988986969,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.8868579864501953,0.3517369329929352,0.2472851276397705,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.8643076419830322,0.3256270289421081,0.3102420270442962,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.7540176510810852,0.2137239724397659,0.9709218740463256,285.2813720703125,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0485534667969,285.2821960449219,1.0,0.4810116589069366,1.0,1.0,0.0,1.0,-2.5534441471099854,2.553438901901245,5.239757683739299e-06,1.9710203409194944,0.8389860391616821,0.8389860391616821,0.0,104.1278839111328,109.0,26933.32421875,-0.0,1403.818115234375,1.0,282.43963623046875,284.3244323730469,291.7584533691406,293.53082275390625,293.1499938964844,293.1499938964844,282.75,37101.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700080275535583,1.0,0.0,0.0,3.409991502761841,3.410015106201172,7.758894753351342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.51611328125,0.0,1360.9755859375,1895.4371337890625,0.0,2200.90966796875,0.8664929866790771,1.0,0.0,3.0,1.0,0.0
12332580,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.8105278015136719,0.2712665498256683,0.2459863722324371,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8950328230857849,0.3691610097885132,0.3513188064098358,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8797847032546997,0.3509176075458526,0.2467759102582931,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8575548529624939,0.324758231639862,0.3095091581344604,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.7484449148178101,0.2132660299539566,0.9692891240119934,285.4503173828125,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05670166015625,285.4512023925781,1.0,0.4821624159812927,1.0,1.0,0.0,1.0,-2.54853892326355,2.5485339164733887,5.219902959652245e-06,1.96736228466034,0.8321834206581116,0.8321834206581116,0.0,106.63584899902344,112.0,25210.67578125,-0.0,1408.36181640625,1.0,282.7391967773437,284.5238952636719,291.65985107421875,293.3271179199219,293.1499938964844,293.1499938964844,283.04998779296875,37066.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458876967430115,1.0,0.0,0.0,3.3703649044036865,3.3703882694244385,7.579615157737862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.392578125,0.0,1319.7620849609375,1895.4371337890625,0.0,1989.9810791015625,0.8575689196586609,1.0,0.0,3.0,1.0,0.0
12332640,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.8105278015136719,0.2712665498256683,0.2459863722324371,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8950328230857849,0.3691610097885132,0.3513188064098358,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8797847032546997,0.3509176075458526,0.2467759102582931,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8575548529624939,0.324758231639862,0.3095091581344604,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.7484449148178101,0.2132660299539566,0.9692891240119934,285.4503173828125,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05670166015625,285.4512023925781,1.0,0.4821624159812927,1.0,1.0,0.0,1.0,-2.54853892326355,2.5485339164733887,5.219902959652245e-06,1.96736228466034,0.8321834206581116,0.8321834206581116,0.0,106.63584899902344,112.0,25210.67578125,-0.0,1408.36181640625,1.0,282.7391967773437,284.5238952636719,291.65985107421875,293.3271179199219,293.1499938964844,293.1499938964844,283.04998779296875,37066.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458876967430115,1.0,0.0,0.0,3.3703649044036865,3.3703882694244385,7.579615157737862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.392578125,0.0,1319.7620849609375,1895.4371337890625,0.0,1989.9810791015625,0.8575689196586609,1.0,0.0,3.0,1.0,0.0
12332700,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688171386719,0.8073976635932922,0.2710377275943756,0.2458136081695556,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705871582031,0.8913012146949768,0.3686729371547699,0.3508939445018768,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.8762134313583374,0.3505199253559112,0.2465235441923141,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699157714844,0.8541665077209473,0.3243342936038971,0.3091477751731872,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56689453125,0.7456557154655457,0.2130478024482727,0.9685187935829164,285.5707092285156,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0604553222656,285.5799865722656,1.0,0.4828006029129028,1.0,1.0,0.0,1.0,-2.5461578369140625,2.5461528301239014,5.21027686772868e-06,1.9655858278274536,0.8293827176094055,0.8293827176094055,0.0,107.96929931640624,112.0,24009.453125,-0.0,1411.063232421875,1.0,282.9901428222656,284.6826171875,291.5848693847656,293.1383361816406,293.1499938964844,293.1499938964844,283.04998779296875,37035.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309631109237671,1.0,0.0,0.0,3.3507869243621826,3.3508100509643555,7.491813107662892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.34228515625,0.0,1299.632080078125,1895.4371337890625,0.0,1863.1456298828125,0.853196382522583,1.0,0.0,3.0,1.0,0.0
12332760,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.8044570088386536,0.2708651423454284,0.2457145750522613,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146240234375,0.8878450393676758,0.3682393729686737,0.3505421578884125,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145935058594,0.8729270100593567,0.3501783609390259,0.2463293522596359,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.8510456085205078,0.3239577412605285,0.3088493645191192,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142883300781,0.7430940270423889,0.2128656953573227,0.9679546356201172,285.6146240234375,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0644226074219,285.615234375,1.0,0.4834916591644287,1.0,1.0,0.0,1.0,-2.5443460941314697,2.544340848922729,5.202965439821128e-06,1.9642375707626345,0.8257787227630615,0.8257787227630615,0.0,109.26917266845705,115.0,23626.84375,-0.0,1414.3519287109375,1.0,283.0394897460937,284.7314147949219,291.5654602050781,293.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,37026.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208700776100159,1.0,0.0,0.0,3.3321518898010254,3.332174777984619,7.408714850498654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.9033203125,0.0,1280.8135986328125,1895.4371337890625,0.0,1779.1864013671875,0.8469681143760681,1.0,0.0,3.0,1.0,0.0
