time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332820,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66314697265625,0.7976482510566711,0.2700929343700409,0.2452669888734817,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8801036477088928,0.3669885694980621,0.3496101498603821,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.86554354429245,0.3490728139877319,0.2457495331764221,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.8440999388694763,0.3228562176227569,0.3080464005470276,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.7373620271682739,0.2122567445039749,0.9661927819252014,285.6630859375,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.06915283203125,285.6626892089844,1.0,0.4848680794239044,1.0,1.0,0.0,1.0,-2.538913488388061,2.5389082431793213,5.181037067814032e-06,1.9601765871047967,0.8174101710319519,0.8174101710319519,0.0,112.2177734375,118.0,22731.65625,-0.0,1420.07275390625,1.0,283.1457214355469,284.8050842285156,291.5254821777344,293.0589294433594,293.1499938964844,293.1499938964844,283.1499938964844,36744.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076966166496277,1.0,0.0,0.0,3.2725274562835693,3.272549867630005,7.145949325604306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.658203125,0.0,1220.1982421875,1895.4371337890625,0.0,1672.0150146484375,0.8320125937461853,1.0,0.0,3.0,1.0,0.0
12332880,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66314697265625,0.7976482510566711,0.2700929343700409,0.2452669888734817,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8801036477088928,0.3669885694980621,0.3496101498603821,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.86554354429245,0.3490728139877319,0.2457495331764221,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.8440999388694763,0.3228562176227569,0.3080464005470276,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.7373620271682739,0.2122567445039749,0.9661927819252014,285.6630859375,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.06915283203125,285.6626892089844,1.0,0.4848680794239044,1.0,1.0,0.0,1.0,-2.538913488388061,2.5389082431793213,5.181037067814032e-06,1.9601765871047967,0.8174101710319519,0.8174101710319519,0.0,112.2177734375,118.0,22731.65625,-0.0,1420.07275390625,1.0,283.1457214355469,284.8050842285156,291.5254821777344,293.0589294433594,293.1499938964844,293.1499938964844,283.1499938964844,36744.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076966166496277,1.0,0.0,0.0,3.2725274562835693,3.272549867630005,7.145949325604306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.658203125,0.0,1220.1982421875,1895.4371337890625,0.0,1672.0150146484375,0.8320125937461853,1.0,0.0,3.0,1.0,0.0
12332940,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523132324219,0.789500892162323,0.268739253282547,0.2443270087242126,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65216064453125,0.871173083782196,0.3651810586452484,0.34819296002388,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.8570101857185364,0.3473814129829407,0.2447868883609771,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522216796875,0.836121678352356,0.3212400078773498,0.3067982494831085,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524658203125,0.7306662201881409,0.2112493067979812,0.9628573060035706,285.65216064453125,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06939697265625,285.6512451171875,1.0,0.4860398471355438,1.0,1.0,0.0,1.0,-2.529421329498291,2.52941632270813,5.142593181517441e-06,1.952957272529602,0.8067609071731567,0.8067609071731567,0.0,115.6285400390625,121.0,22158.00390625,-0.0,1422.4940185546875,1.0,283.1498413085937,284.8106994628906,291.47979736328125,292.9972229003906,293.1499938964844,293.1499938964844,283.1499938964844,36231.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032234072685242,1.0,0.0,0.0,3.189017534255981,3.1890389919281006,6.785895152461308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.79638671875,0.0,1137.894287109375,1895.4371337890625,0.0,1636.2841796875,0.8123501539230347,1.0,0.0,3.0,1.0,0.0
12333000,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523132324219,0.789500892162323,0.268739253282547,0.2443270087242126,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65216064453125,0.871173083782196,0.3651810586452484,0.34819296002388,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.8570101857185364,0.3473814129829407,0.2447868883609771,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522216796875,0.836121678352356,0.3212400078773498,0.3067982494831085,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524658203125,0.7306662201881409,0.2112493067979812,0.9628573060035706,285.65216064453125,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06939697265625,285.6512451171875,1.0,0.4860398471355438,1.0,1.0,0.0,1.0,-2.529421329498291,2.52941632270813,5.142593181517441e-06,1.952957272529602,0.8067609071731567,0.8067609071731567,0.0,115.6285400390625,121.0,22158.00390625,-0.0,1422.4940185546875,1.0,283.1498413085937,284.8106994628906,291.47979736328125,292.9972229003906,293.1499938964844,293.1499938964844,283.1499938964844,36231.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032234072685242,1.0,0.0,0.0,3.189017534255981,3.1890389919281006,6.785895152461308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.79638671875,0.0,1137.894287109375,1895.4371337890625,0.0,1636.2841796875,0.8123501539230347,1.0,0.0,3.0,1.0,0.0
12333060,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.7808499336242676,0.2670331299304962,0.2430131435394287,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.8619098663330078,0.3630006313323974,0.3463740348815918,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.8481758832931519,0.3453193604946136,0.2435234636068344,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.8278019428253174,0.3192682266235351,0.3051715791225433,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.7235133647918701,0.2099331319332122,0.958023726940155,285.64208984375,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665283203125,285.64141845703125,1.0,0.4869029223918915,1.0,1.0,0.0,1.0,-2.5163798332214355,2.5163748264312744,5.089832029625541e-06,1.942947506904602,0.7943795323371887,0.7943795323371887,0.0,119.23199462890624,109.0,21564.64453125,-0.0,1421.1263427734375,1.0,283.1499938964844,284.8184509277344,291.4029846191406,292.89190673828125,293.1499938964844,293.1499938964844,283.1499938964844,35592.43359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989082098007202,1.0,0.0,0.0,3.088690996170044,3.0887115001678467,6.365642661876336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.728515625,0.0,1044.005859375,1895.4371337890625,0.0,1602.1474609375,0.7888597249984741,1.0,0.0,3.0,1.0,0.0
12333120,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.7808499336242676,0.2670331299304962,0.2430131435394287,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.8619098663330078,0.3630006313323974,0.3463740348815918,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.8481758832931519,0.3453193604946136,0.2435234636068344,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.8278019428253174,0.3192682266235351,0.3051715791225433,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.7235133647918701,0.2099331319332122,0.958023726940155,285.64208984375,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665283203125,285.64141845703125,1.0,0.4869029223918915,1.0,1.0,0.0,1.0,-2.5163798332214355,2.5163748264312744,5.089832029625541e-06,1.942947506904602,0.7943795323371887,0.7943795323371887,0.0,119.23199462890624,109.0,21564.64453125,-0.0,1421.1263427734375,1.0,283.1499938964844,284.8184509277344,291.4029846191406,292.89190673828125,293.1499938964844,293.1499938964844,283.1499938964844,35592.43359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989082098007202,1.0,0.0,0.0,3.088690996170044,3.0887115001678467,6.365642661876336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.728515625,0.0,1044.005859375,1895.4371337890625,0.0,1602.1474609375,0.7888597249984741,1.0,0.0,3.0,1.0,0.0
12333180,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371154785156,0.7818302512168884,0.2652063965797424,0.2413334250450134,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.8630876541137695,0.3606561422348022,0.3441338837146759,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.8493111729621887,0.343109130859375,0.2419583946466446,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.8288021087646484,0.3171325623989105,0.3031263947486877,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371765136719,0.7243046760559082,0.2084571719169616,0.9512506723403932,285.63702392578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624084472656,285.6365661621094,1.0,0.4827668666839599,1.0,1.0,0.0,1.0,-2.49919867515564,2.4991936683654785,5.020684056944447e-06,1.929727554321289,0.7804469466209412,0.7804469466209412,0.0,117.03946685791016,97.0,20944.013671875,-0.0,1389.7462158203125,1.0,283.1499938964844,284.8321228027344,291.3170166015625,292.7695617675781,293.1499938964844,293.1499938964844,283.1499938964844,34872.17578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920293569564819,1.0,0.0,0.0,2.974609851837158,2.974629163742065,5.904095132791554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.28515625,0.0,943.888427734375,1895.4371337890625,0.0,1548.4268798828125,0.7622895240783691,1.0,0.0,3.0,1.0,0.0
12333240,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371154785156,0.7818302512168884,0.2652063965797424,0.2413334250450134,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.8630876541137695,0.3606561422348022,0.3441338837146759,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.8493111729621887,0.343109130859375,0.2419583946466446,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.8288021087646484,0.3171325623989105,0.3031263947486877,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371765136719,0.7243046760559082,0.2084571719169616,0.9512506723403932,285.63702392578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624084472656,285.6365661621094,1.0,0.4827668666839599,1.0,1.0,0.0,1.0,-2.49919867515564,2.4991936683654785,5.020684056944447e-06,1.929727554321289,0.7804469466209412,0.7804469466209412,0.0,117.03946685791016,97.0,20944.013671875,-0.0,1389.7462158203125,1.0,283.1499938964844,284.8321228027344,291.3170166015625,292.7695617675781,293.1499938964844,293.1499938964844,283.1499938964844,34872.17578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920293569564819,1.0,0.0,0.0,2.974609851837158,2.974629163742065,5.904095132791554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.28515625,0.0,943.888427734375,1895.4371337890625,0.0,1548.4268798828125,0.7622895240783691,1.0,0.0,3.0,1.0,0.0
12333300,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.785066545009613,0.2642927467823028,0.2404248863458633,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.8666358590126038,0.3594651222229004,0.342924028635025,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.8527069091796875,0.3419916331768036,0.2411140650510788,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.831944465637207,0.3160444498062134,0.3020129799842834,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.7269619703292847,0.2076982408761978,0.9474318623542786,285.6385498046875,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0603332519531,285.638427734375,1.0,0.4795748591423034,1.0,1.0,0.0,1.0,-2.489713668823242,2.489708662033081,4.982665359420935e-06,1.9224028587341309,0.772972822189331,0.772972822189331,0.0,114.36324310302734,97.0,20612.857421875,-0.0,1366.368408203125,1.0,283.1499938964844,284.8439636230469,291.2750244140625,292.7069396972656,293.1499938964844,293.1499938964844,283.1499938964844,34321.4375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875731945037842,1.0,0.0,0.0,2.906022071838379,2.906040668487549,5.634964281853172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.248046875,0.0,886.2789306640625,1895.4371337890625,0.0,1514.0970458984375,0.7490290403366089,1.0,0.0,3.0,1.0,0.0
12333360,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379089355469,0.7898186445236206,0.2633874714374542,0.239496961236,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379089355469,0.8718375563621521,0.3582721054553985,0.3416827917098999,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379089355469,0.8576924204826355,0.340875506401062,0.2402493506669998,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379089355469,0.836544930934906,0.3149531185626983,0.3008668422698974,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379089355469,0.7308424711227417,0.2069362103939056,0.9434542655944824,285.6379089355469,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0583801269531,285.63775634765625,1.0,0.4758203625679016,1.0,1.0,0.0,1.0,-2.4799129962921143,2.479907989501953,4.943522526446031e-06,1.9148266315460205,0.765110969543457,0.765110969543457,0.0,110.95696258544922,85.0,20310.134765625,-0.0,1339.6761474609375,1.0,283.1499938964844,284.8525390625,291.2356262207031,292.64776611328125,293.1499938964844,293.1499938964844,283.1499938964844,34097.0234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682611882686615,1.0,0.0,0.0,2.848921298980713,2.8489394187927246,5.415695909505303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.72802734375,0.0,841.5437622070312,1895.4371337890625,0.0,1476.3245849609375,0.7331799864768982,1.0,0.0,3.0,1.0,0.0
12333420,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64599609375,0.803360104560852,0.2616132199764251,0.237612634897232,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64605712890625,0.8867791295051575,0.3558988571166992,0.3391463160514831,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64605712890625,0.8720980286598206,0.3386637568473816,0.2384857237339019,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.8498155474662781,0.312778890132904,0.2985169887542724,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.7419635653495789,0.2054212242364883,0.9352311491966248,285.64605712890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05487060546875,285.6462707519531,1.0,0.4671353101730346,1.0,1.0,0.0,1.0,-2.45978045463562,2.459775686264038,4.863576123170788e-06,1.899245023727417,0.7485953569412231,0.7485953569412231,0.0,102.67034912109376,73.0,19671.8046875,-0.0,1280.0557861328125,1.0,283.1499938964844,284.8807983398437,291.16339111328125,292.53399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33261.8515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715147495269775,1.0,0.0,0.0,2.713179588317871,2.713196277618408,4.911910309601808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.72607421875,0.0,739.8892211914062,1895.4371337890625,0.0,1393.6158447265625,0.7019098997116089,1.0,0.0,3.0,1.0,0.0
12333480,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64599609375,0.803360104560852,0.2616132199764251,0.237612634897232,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64605712890625,0.8867791295051575,0.3558988571166992,0.3391463160514831,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64605712890625,0.8720980286598206,0.3386637568473816,0.2384857237339019,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.8498155474662781,0.312778890132904,0.2985169887542724,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.7419635653495789,0.2054212242364883,0.9352311491966248,285.64605712890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05487060546875,285.6462707519531,1.0,0.4671353101730346,1.0,1.0,0.0,1.0,-2.45978045463562,2.459775686264038,4.863576123170788e-06,1.899245023727417,0.7485953569412231,0.7485953569412231,0.0,102.67034912109376,73.0,19671.8046875,-0.0,1280.0557861328125,1.0,283.1499938964844,284.8807983398437,291.16339111328125,292.53399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33261.8515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715147495269775,1.0,0.0,0.0,2.713179588317871,2.713196277618408,4.911910309601808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.72607421875,0.0,739.8892211914062,1895.4371337890625,0.0,1393.6158447265625,0.7019098997116089,1.0,0.0,3.0,1.0,0.0
12333540,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.662109375,0.8216944932937622,0.2598972022533417,0.2357277423143386,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622314453125,0.9084506034851074,0.3535599112510681,0.3365843594074249,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.8930990099906921,0.3364941775798797,0.2367092669010162,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66217041015625,0.8694090247154236,0.3106324076652527,0.2961357235908508,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619873046875,0.7583838701248169,0.2039357125759124,0.9268664717674256,285.6622314453125,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0520935058594,285.6628723144531,1.0,0.4573225975036621,1.0,1.0,0.0,1.0,-2.439393281936645,2.4393885135650635,4.783264103025431e-06,1.883446216583252,0.7310929298400879,0.7310929298400879,0.0,93.03546142578124,61.0,19038.1953125,-0.0,1215.4444580078125,1.0,283.1499938964844,284.917724609375,291.1007080078125,292.4300231933594,293.1499938964844,293.1499938964844,283.1499938964844,32372.056640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594343781471252,1.0,0.0,0.0,2.569487810134888,2.5695033073425293,4.405411004881898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.7509765625,0.0,641.82861328125,1895.4371337890625,0.0,1306.5133056640625,0.6689929962158203,1.0,0.0,3.0,1.0,0.0
12333600,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.662109375,0.8216944932937622,0.2598972022533417,0.2357277423143386,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622314453125,0.9084506034851074,0.3535599112510681,0.3365843594074249,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.8930990099906921,0.3364941775798797,0.2367092669010162,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66217041015625,0.8694090247154236,0.3106324076652527,0.2961357235908508,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619873046875,0.7583838701248169,0.2039357125759124,0.9268664717674256,285.6622314453125,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0520935058594,285.6628723144531,1.0,0.4573225975036621,1.0,1.0,0.0,1.0,-2.439393281936645,2.4393885135650635,4.783264103025431e-06,1.883446216583252,0.7310929298400879,0.7310929298400879,0.0,93.03546142578124,61.0,19038.1953125,-0.0,1215.4444580078125,1.0,283.1499938964844,284.917724609375,291.1007080078125,292.4300231933594,293.1499938964844,293.1499938964844,283.1499938964844,32372.056640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594343781471252,1.0,0.0,0.0,2.569487810134888,2.5695033073425293,4.405411004881898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.7509765625,0.0,641.82861328125,1895.4371337890625,0.0,1306.5133056640625,0.6689929962158203,1.0,0.0,3.0,1.0,0.0
12333660,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867370605469,0.8459150195121765,0.2582472264766693,0.2338697463274002,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.9415139555931092,0.3512699007987976,0.3340330123901367,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868896484375,0.923858404159546,0.3343796133995056,0.2349451780319214,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868591308594,0.897291898727417,0.3085273206233978,0.2937582433223724,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.7820755839347839,0.2024923413991928,0.9185253381729126,285.6869506835937,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0500793457031,285.68798828125,1.0,0.4467664062976837,1.0,1.0,0.0,1.0,-2.4190988540649414,2.4190943241119385,4.703977538156323e-06,1.867705464363098,0.7127580046653748,0.7127580046653748,0.0,82.59197235107422,49.0,18457.513671875,-0.0,1148.6278076171875,1.0,283.1499938964844,284.9687194824219,291.0478210449219,292.3385009765625,293.1499938964844,293.1499938964844,283.1499938964844,31425.84765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470616459846497,1.0,0.0,0.0,2.4198176860809326,2.4198319911956787,3.907136942871148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.13720703125,0.0,549.5455322265625,1895.4371337890625,0.0,1220.666015625,0.6349034309387207,1.0,0.0,3.0,1.0,0.0
12333720,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867370605469,0.8459150195121765,0.2582472264766693,0.2338697463274002,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.9415139555931092,0.3512699007987976,0.3340330123901367,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868896484375,0.923858404159546,0.3343796133995056,0.2349451780319214,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868591308594,0.897291898727417,0.3085273206233978,0.2937582433223724,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.7820755839347839,0.2024923413991928,0.9185253381729126,285.6869506835937,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0500793457031,285.68798828125,1.0,0.4467664062976837,1.0,1.0,0.0,1.0,-2.4190988540649414,2.4190943241119385,4.703977538156323e-06,1.867705464363098,0.7127580046653748,0.7127580046653748,0.0,82.59197235107422,49.0,18457.513671875,-0.0,1148.6278076171875,1.0,283.1499938964844,284.9687194824219,291.0478210449219,292.3385009765625,293.1499938964844,293.1499938964844,283.1499938964844,31425.84765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470616459846497,1.0,0.0,0.0,2.4198176860809326,2.4198319911956787,3.907136942871148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.13720703125,0.0,549.5455322265625,1895.4371337890625,0.0,1220.666015625,0.6349034309387207,1.0,0.0,3.0,1.0,0.0
12333780,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.8819094300270081,0.2566645741462707,0.2320529520511627,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198791503906,0.982691526412964,0.34903484582901,0.3315122127532959,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198486328125,0.967947244644165,0.3323249518871307,0.2332072854042053,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.940476417541504,0.3064691424369812,0.2914039492607116,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.8157563805580139,0.2010959237813949,0.9102960824966432,285.71990966796875,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0487976074219,285.72137451171875,1.0,0.4356967210769653,1.0,1.0,0.0,1.0,-2.39908504486084,2.399080276489258,4.626443569577532e-06,1.8521738052368164,0.6936635971069336,0.6936635971069336,0.0,71.66349029541016,52.0,17866.0,-0.0,1081.2081298828125,1.0,283.1499938964844,285.0288391113281,291.002197265625,292.2554016113281,293.1499938964844,293.1499938964844,283.1499938964844,30427.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348430514335632,1.0,0.0,0.0,2.2659411430358887,2.26595401763916,3.426025614317041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.3017578125,0.0,464.5706176757813,1895.4371337890625,0.0,1139.4254150390625,0.600081741809845,1.0,0.0,3.0,1.0,0.0
12333840,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.8819094300270081,0.2566645741462707,0.2320529520511627,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198791503906,0.982691526412964,0.34903484582901,0.3315122127532959,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198486328125,0.967947244644165,0.3323249518871307,0.2332072854042053,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.940476417541504,0.3064691424369812,0.2914039492607116,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.8157563805580139,0.2010959237813949,0.9102960824966432,285.71990966796875,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0487976074219,285.72137451171875,1.0,0.4356967210769653,1.0,1.0,0.0,1.0,-2.39908504486084,2.399080276489258,4.626443569577532e-06,1.8521738052368164,0.6936635971069336,0.6936635971069336,0.0,71.66349029541016,52.0,17866.0,-0.0,1081.2081298828125,1.0,283.1499938964844,285.0288391113281,291.002197265625,292.2554016113281,293.1499938964844,293.1499938964844,283.1499938964844,30427.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348430514335632,1.0,0.0,0.0,2.2659411430358887,2.26595401763916,3.426025614317041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.3017578125,0.0,464.5706176757813,1895.4371337890625,0.0,1139.4254150390625,0.600081741809845,1.0,0.0,3.0,1.0,0.0
12333900,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.8961987495422363,0.2558965384960174,0.2312379032373428,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.9951890110969543,0.3479385673999786,0.330346941947937,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.982199490070343,0.33132004737854,0.232409581542015,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.9568711519241332,0.3054579794406891,0.2903190553188324,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74151611328125,0.8276868462562561,0.2004149258136749,0.906619429588318,285.7423095703125,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0483703613281,285.7443542480469,1.0,0.432041198015213,1.0,1.0,0.0,1.0,-2.3900251388549805,2.390020608901977,4.591519882524153e-06,1.8451180458068848,0.6839044690132141,0.6839044690132141,0.0,68.15309143066406,52.0,17554.3203125,-0.0,1056.895263671875,1.0,283.1499938964844,285.0661926269531,290.9808654785156,292.2146911621094,293.1499938964844,293.1499938964844,283.1499938964844,29725.533203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287218928337097,1.0,0.0,0.0,2.1814205646514893,2.1814327239990234,3.175207723415952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.37841796875,0.0,421.3215637207031,1895.4371337890625,0.0,1100.1090087890625,0.5836101174354553,1.0,0.0,3.0,1.0,0.0
12333960,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76177978515625,0.904833972454071,0.2551305592060089,0.2304849177598953,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620849609375,0.9990000128746032,0.3469016253948211,0.3267024159431457,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620544433594,0.9898632168769836,0.3303193747997284,0.2316610217094421,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.761962890625,0.9660295844078064,0.3044488728046417,0.2892977893352508,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.834757924079895,0.199734941124916,0.9032371044158936,285.7621154785156,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0480041503906,285.7640380859375,1.0,0.4291112422943115,1.0,1.0,0.0,1.0,-2.380334854125977,2.3803303241729736,4.554323368211044e-06,1.837574005126953,0.6739363670349121,0.6739363670349121,0.0,66.01646423339844,70.0,17270.037109375,-0.0,1036.8707275390625,1.0,283.1499938964844,285.0991516113281,290.9610900878906,292.1772155761719,293.1499938964844,293.1499938964844,283.1499938964844,29377.103515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226224303245544,1.0,0.0,0.0,2.109936714172364,2.1099486351013184,2.970518551137502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.79638671875,0.0,388.0257263183594,1895.4371337890625,0.0,1061.88330078125,0.5650250911712646,1.0,0.0,3.0,1.0,0.0
12334020,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158264160156,0.8874015212059021,0.2536041438579559,0.2292331159114837,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.9878153204917908,0.3449132144451141,0.3275825679302215,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81622314453125,0.973655641078949,0.3283511996269226,0.2303817421197891,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81610107421875,0.9465436339378356,0.3024420440196991,0.2875271439552307,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153686523437,0.8200228214263916,0.198383018374443,0.8977590799331665,285.8163146972656,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.04742431640625,285.81890869140625,1.0,0.4300772547721863,1.0,1.0,0.0,1.0,-2.367859363555908,2.3678548336029053,4.506667664827546e-06,1.8278614282608032,0.6537434458732605,0.6537434458732605,0.0,68.69467163085938,88.0,16688.72265625,-0.0,1034.9874267578125,1.0,283.1499938964844,285.18218994140625,290.92352294921875,292.1027526855469,293.1499938964844,293.1499938964844,283.1499938964844,28265.630859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101384162902832,1.0,0.0,0.0,1.953763008117676,1.9537736177444456,2.547048154610821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.0595703125,0.0,320.4041442871094,1895.4371337890625,0.0,986.7066650390624,0.5301795601844788,1.0,0.0,3.0,1.0,0.0
12334080,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158264160156,0.8874015212059021,0.2536041438579559,0.2292331159114837,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.9878153204917908,0.3449132144451141,0.3275825679302215,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81622314453125,0.973655641078949,0.3283511996269226,0.2303817421197891,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81610107421875,0.9465436339378356,0.3024420440196991,0.2875271439552307,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153686523437,0.8200228214263916,0.198383018374443,0.8977590799331665,285.8163146972656,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.04742431640625,285.81890869140625,1.0,0.4300772547721863,1.0,1.0,0.0,1.0,-2.367859363555908,2.3678548336029053,4.506667664827546e-06,1.8278614282608032,0.6537434458732605,0.6537434458732605,0.0,68.69467163085938,88.0,16688.72265625,-0.0,1034.9874267578125,1.0,283.1499938964844,285.18218994140625,290.92352294921875,292.1027526855469,293.1499938964844,293.1499938964844,283.1499938964844,28265.630859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101384162902832,1.0,0.0,0.0,1.953763008117676,1.9537736177444456,2.547048154610821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.0595703125,0.0,320.4041442871094,1895.4371337890625,0.0,986.7066650390624,0.5301795601844788,1.0,0.0,3.0,1.0,0.0
12334140,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.8496890068054199,0.2520615756511688,0.2281961590051651,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.946313977241516,0.3426477611064911,0.325789600610733,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.9288964867591858,0.3263611495494842,0.2292612791061401,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.9008908867836,0.3004266321659088,0.2859895825386047,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.879150390625,0.784914493560791,0.1969986706972122,0.89329594373703,285.8802490234375,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466003417969,285.8833312988281,1.0,0.4354411363601684,1.0,1.0,0.0,1.0,-2.3559017181396484,2.3558974266052246,4.461246135178953e-06,1.818557381629944,0.6332378387451172,0.6332378387451172,0.0,77.34281921386719,106.0,16093.2392578125,-0.0,1056.8603515625,1.0,283.1499938964844,285.2758483886719,290.89031982421875,292.0329284667969,293.1499938964844,293.1499938964844,283.1499938964844,27088.0703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974894762039185,1.0,0.0,0.0,1.7995684146881104,1.7995779514312744,2.1608772726722242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.333740234375,0.0,261.8378295898437,1895.4371337890625,0.0,914.9172973632812,0.4960101544857025,1.0,0.0,3.0,1.0,0.0
12334200,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.8496890068054199,0.2520615756511688,0.2281961590051651,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.946313977241516,0.3426477611064911,0.325789600610733,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.9288964867591858,0.3263611495494842,0.2292612791061401,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.9008908867836,0.3004266321659088,0.2859895825386047,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.879150390625,0.784914493560791,0.1969986706972122,0.89329594373703,285.8802490234375,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466003417969,285.8833312988281,1.0,0.4354411363601684,1.0,1.0,0.0,1.0,-2.3559017181396484,2.3558974266052246,4.461246135178953e-06,1.818557381629944,0.6332378387451172,0.6332378387451172,0.0,77.34281921386719,106.0,16093.2392578125,-0.0,1056.8603515625,1.0,283.1499938964844,285.2758483886719,290.89031982421875,292.0329284667969,293.1499938964844,293.1499938964844,283.1499938964844,27088.0703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974894762039185,1.0,0.0,0.0,1.7995684146881104,1.7995779514312744,2.1608772726722242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.333740234375,0.0,261.8378295898437,1895.4371337890625,0.0,914.9172973632812,0.4960101544857025,1.0,0.0,3.0,1.0,0.0
12334260,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.8135698437690735,0.2505112588405609,0.2272776216268539,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8982142806053162,0.3404548168182373,0.3242058455944061,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.8835691809654236,0.3243823945522308,0.2282479852437973,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.8594358563423157,0.2984060645103454,0.2845810949802398,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522399902344,0.7495368719100952,0.1955875605344772,0.889345645904541,285.9534912109375,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.04559326171875,285.95703125,1.0,0.443593680858612,1.0,1.0,0.0,1.0,-2.3452401161193848,2.345235824584961,4.420949608174851e-06,1.8102611303329468,0.6125220060348511,0.6125220060348511,0.0,89.50452423095703,124.0,15485.78125,-0.0,1093.94580078125,1.0,283.1499938964844,285.37969970703125,290.8599548339844,291.9654235839844,293.1499938964844,293.1499938964844,283.1499938964844,25862.08984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844529271125793,1.0,0.0,0.0,1.6495559215545654,1.6495646238327026,1.8156306680339185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.235107421875,0.0,212.1527862548828,1895.4371337890625,0.0,845.8934326171875,0.4630161225795746,1.0,0.0,3.0,1.0,0.0
12334320,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.8135698437690735,0.2505112588405609,0.2272776216268539,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8982142806053162,0.3404548168182373,0.3242058455944061,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.8835691809654236,0.3243823945522308,0.2282479852437973,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.8594358563423157,0.2984060645103454,0.2845810949802398,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522399902344,0.7495368719100952,0.1955875605344772,0.889345645904541,285.9534912109375,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.04559326171875,285.95703125,1.0,0.443593680858612,1.0,1.0,0.0,1.0,-2.3452401161193848,2.345235824584961,4.420949608174851e-06,1.8102611303329468,0.6125220060348511,0.6125220060348511,0.0,89.50452423095703,124.0,15485.78125,-0.0,1093.94580078125,1.0,283.1499938964844,285.37969970703125,290.8599548339844,291.9654235839844,293.1499938964844,293.1499938964844,283.1499938964844,25862.08984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844529271125793,1.0,0.0,0.0,1.6495559215545654,1.6495646238327026,1.8156306680339185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.235107421875,0.0,212.1527862548828,1895.4371337890625,0.0,845.8934326171875,0.4630161225795746,1.0,0.0,3.0,1.0,0.0
12334380,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.7794735431671143,0.2489723712205886,0.2264488935470581,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0353088378906,0.8604326248168945,0.3383092284202575,0.3227584958076477,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.8472357392311096,0.3224268555641174,0.2273137271404266,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350341796875,0.8254727125167847,0.2963933646678924,0.2832649648189544,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.033935546875,0.7205711007118225,0.1941638588905334,0.8857408761978149,286.03533935546875,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04461669921875,286.039306640625,1.0,0.4534533619880676,1.0,1.0,0.0,1.0,-2.3354713916778564,2.3354671001434326,4.384193744044751e-06,1.8026583194732664,0.5917079448699951,0.5917079448699951,0.0,103.92967224121094,112.0,14864.2763671875,-0.0,1140.6759033203125,1.0,283.1499938964844,285.4930114746094,290.8322448730469,291.89990234375,293.1499938964844,293.1499938964844,283.1499938964844,24596.046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708841681480408,1.0,0.0,0.0,1.5054397583007812,1.505447506904602,1.5122381569199208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.661376953125,0.0,170.69332885742188,1895.4371337890625,0.0,779.302001953125,0.4315485656261444,1.0,0.0,3.0,1.0,0.0
12334440,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.7794735431671143,0.2489723712205886,0.2264488935470581,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0353088378906,0.8604326248168945,0.3383092284202575,0.3227584958076477,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.8472357392311096,0.3224268555641174,0.2273137271404266,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350341796875,0.8254727125167847,0.2963933646678924,0.2832649648189544,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.033935546875,0.7205711007118225,0.1941638588905334,0.8857408761978149,286.03533935546875,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04461669921875,286.039306640625,1.0,0.4534533619880676,1.0,1.0,0.0,1.0,-2.3354713916778564,2.3354671001434326,4.384193744044751e-06,1.8026583194732664,0.5917079448699951,0.5917079448699951,0.0,103.92967224121094,112.0,14864.2763671875,-0.0,1140.6759033203125,1.0,283.1499938964844,285.4930114746094,290.8322448730469,291.89990234375,293.1499938964844,293.1499938964844,283.1499938964844,24596.046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708841681480408,1.0,0.0,0.0,1.5054397583007812,1.505447506904602,1.5122381569199208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.661376953125,0.0,170.69332885742188,1895.4371337890625,0.0,779.302001953125,0.4315485656261444,1.0,0.0,3.0,1.0,0.0
12334500,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829772949219,0.7717787027359009,0.2482203692197799,0.2259059846401214,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838317871094,0.8521754145622253,0.3372573554515838,0.3219066858291626,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0837097167969,0.8393820524215698,0.3214674592018127,0.2267485707998275,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08349609375,0.8178483843803406,0.2953981757164001,0.2824687361717224,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820617675781,0.7137274146080017,0.193455621600151,0.883251965045929,286.0838928222656,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.044189453125,286.0888366699219,1.0,0.4547763764858246,1.0,1.0,0.0,1.0,-2.329174280166626,2.329169750213623,4.360667844593991e-06,1.7978034019470217,0.5813583731651306,0.5813583731651306,0.0,107.48211669921876,112.0,14540.779296875,-0.0,1147.779296875,1.0,283.1499938964844,285.558349609375,290.8190612792969,291.8664855957031,293.1499938964844,293.1499938964844,283.1499938964844,23753.130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638512372970581,1.0,0.0,0.0,1.4301825761795044,1.4301897287368774,1.364823134508697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.875,0.0,150.9107208251953,1895.4371337890625,0.0,746.7973022460938,0.4176041185855865,1.0,0.0,3.0,1.0,0.0
12334560,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.7685043215751648,0.2475123703479766,0.225308209657669,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1289978027344,0.8486544489860535,0.33624267578125,0.3209931254386902,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12890625,0.8360468149185181,0.3205476701259613,0.2261388152837753,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286926269531,0.8144607543945312,0.2944345772266388,0.2816047966480255,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12744140625,0.7105698585510254,0.1927734613418579,0.8804131746292114,286.1290588378906,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0440368652344,286.1336364746094,1.0,0.4546564519405365,1.0,1.0,0.0,1.0,-2.322178840637207,2.322174549102783,4.334542609285563e-06,1.79237163066864,0.5709713101387024,0.5709713101387024,0.0,108.7132797241211,100.0,14260.6923828125,-0.0,1144.87744140625,1.0,283.1499938964844,285.61883544921875,290.8075866699219,291.83746337890625,293.1499938964844,293.1499938964844,283.1499938964844,23298.0078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567681193351746,1.0,0.0,0.0,1.3687851428985596,1.368791937828064,1.2501553214860905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.739501953125,0.0,136.6199493408203,1895.4371337890625,0.0,715.3932495117188,0.4018934667110443,1.0,0.0,3.0,1.0,0.0
12334620,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.7696324586868286,0.2462323457002639,0.224067747592926,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313842773437,0.8497408628463745,0.3343303203582763,0.3191003203392029,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8371708989143372,0.3188322186470032,0.2248755842447281,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.8153607249259949,0.2926108837127685,0.2797980010509491,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.7112795114517212,0.1915026009082794,0.8743106722831726,286.2314147949219,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447082519531,286.236328125,1.0,0.451132982969284,1.0,1.0,0.0,1.0,-2.30739688873291,2.3073925971984863,4.279583663446829e-06,1.7808794975280762,0.550421953201294,0.550421953201294,0.0,106.83001708984376,88.0,13646.7509765625,-0.0,1121.1474609375,1.0,283.1499938964844,285.7540588378906,290.7865905761719,291.77911376953125,293.1499938964844,293.1499938964844,283.1499938964844,21979.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423609018325806,1.0,0.0,0.0,1.2406808137893677,1.2406870126724243,1.0271020300933745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.064697265625,0.0,108.95710754394533,1895.4371337890625,0.0,655.4685668945312,0.3742104768753052,1.0,0.0,3.0,1.0,0.0
