time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334680,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2305603027344,0.7696324586868286,0.2462323457002639,0.224067747592926,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313842773437,0.8497408628463745,0.3343303203582763,0.3191003203392029,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8371708989143372,0.3188322186470032,0.2248755842447281,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.8153607249259949,0.2926108837127685,0.2797980010509491,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22967529296875,0.7112795114517212,0.1915026009082794,0.8743106722831726,286.2314147949219,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447082519531,286.236328125,1.0,0.451132982969284,1.0,1.0,0.0,1.0,-2.30739688873291,2.3073925971984863,4.279583663446829e-06,1.7808794975280762,0.550421953201294,0.550421953201294,0.0,106.83001708984376,88.0,13646.7509765625,-0.0,1121.1474609375,1.0,283.1499938964844,285.7540588378906,290.7865905761719,291.77911376953125,293.1499938964844,293.1499938964844,283.1499938964844,21979.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423609018325806,1.0,0.0,0.0,1.2406808137893677,1.2406870126724243,1.0271020300933745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.064697265625,0.0,108.95710754394533,1895.4371337890625,0.0,655.4685668945312,0.3742104768753052,1.0,0.0,3.0,1.0,0.0
12334740,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3391418457031,0.7783185839653015,0.2451179921627044,0.222834438085556,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34002685546875,0.8588334918022156,0.3325659334659576,0.3171957731246948,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.8459653258323669,0.3172725439071655,0.223609521985054,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33966064453125,0.8236381411552429,0.2909207046031952,0.2779650688171386,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382263183594,0.7186495661735535,0.1903588771820068,0.8680492043495178,286.3400573730469,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.04656982421875,286.34527587890625,1.0,0.4446552097797394,1.0,1.0,0.0,1.0,-2.2923831939697266,2.2923789024353027,4.224122676532716e-06,1.7691961526870728,0.5301220417022705,0.5301220417022705,0.0,101.03964233398438,76.0,13021.1611328125,-0.0,1082.177490234375,1.0,283.1499938964844,285.8955383300781,290.7677307128906,291.72265625,293.1499938964844,293.1499938964844,283.1499938964844,20656.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276587605476379,1.0,0.0,0.0,1.1217039823532104,1.1217094659805298,8.395565487262503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.886962890625,0.0,86.7120590209961,1895.4371337890625,0.0,599.47216796875,0.3515617251396179,1.0,0.0,3.0,1.0,0.0
12334800,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3391418457031,0.7783185839653015,0.2451179921627044,0.222834438085556,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34002685546875,0.8588334918022156,0.3325659334659576,0.3171957731246948,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.8459653258323669,0.3172725439071655,0.223609521985054,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33966064453125,0.8236381411552429,0.2909207046031952,0.2779650688171386,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382263183594,0.7186495661735535,0.1903588771820068,0.8680492043495178,286.3400573730469,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.04656982421875,286.34527587890625,1.0,0.4446552097797394,1.0,1.0,0.0,1.0,-2.2923831939697266,2.2923789024353027,4.224122676532716e-06,1.7691961526870728,0.5301220417022705,0.5301220417022705,0.0,101.03964233398438,76.0,13021.1611328125,-0.0,1082.177490234375,1.0,283.1499938964844,285.8955383300781,290.7677307128906,291.72265625,293.1499938964844,293.1499938964844,283.1499938964844,20656.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276587605476379,1.0,0.0,0.0,1.1217039823532104,1.1217094659805298,8.395565487262503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.886962890625,0.0,86.7120590209961,1895.4371337890625,0.0,599.47216796875,0.3515617251396179,1.0,0.0,3.0,1.0,0.0
12334860,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325256347656,0.7933692932128906,0.2440772801637649,0.2216074615716934,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333190917969,0.8748770356178284,0.3308710753917694,0.3152903318405151,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4331970214844,0.8614423274993896,0.3157827854156494,0.2223447561264038,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8378257751464844,0.2892943024635315,0.2761231660842895,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4316711425781,0.7308766841888428,0.1892922073602676,0.8617775440216064,286.433349609375,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0489501953125,286.4381408691406,1.0,0.4363320171833038,1.0,1.0,0.0,1.0,-2.277355194091797,2.277351140975952,4.168989562458592e-06,1.7575007677078247,0.5097121000289917,0.5097121000289917,0.0,92.9176788330078,64.0,12469.576171875,-0.0,1034.6214599609375,1.0,283.1499938964844,286.016845703125,290.7543640136719,291.67584228515625,293.1499938964844,293.1499938964844,283.1499938964844,20050.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513388454914093,1.0,0.0,0.0,1.0290831327438354,1.029088258743286,7.066337559535897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.08935546875,0.0,72.6081314086914,1895.4371337890625,0.0,549.7453002929688,0.3338426649570465,1.0,0.0,3.0,1.0,0.0
12334920,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4325256347656,0.7933692932128906,0.2440772801637649,0.2216074615716934,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333190917969,0.8748770356178284,0.3308710753917694,0.3152903318405151,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4331970214844,0.8614423274993896,0.3157827854156494,0.2223447561264038,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8378257751464844,0.2892943024635315,0.2761231660842895,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4316711425781,0.7308766841888428,0.1892922073602676,0.8617775440216064,286.433349609375,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0489501953125,286.4381408691406,1.0,0.4363320171833038,1.0,1.0,0.0,1.0,-2.277355194091797,2.277351140975952,4.168989562458592e-06,1.7575007677078247,0.5097121000289917,0.5097121000289917,0.0,92.9176788330078,64.0,12469.576171875,-0.0,1034.6214599609375,1.0,283.1499938964844,286.016845703125,290.7543640136719,291.67584228515625,293.1499938964844,293.1499938964844,283.1499938964844,20050.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513388454914093,1.0,0.0,0.0,1.0290831327438354,1.029088258743286,7.066337559535897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.08935546875,0.0,72.6081314086914,1895.4371337890625,0.0,549.7453002929688,0.3338426649570465,1.0,0.0,3.0,1.0,0.0
12334980,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199279785156,0.8144626021385193,0.2430501133203506,0.2203487455844879,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8983141183853149,0.3291893303394317,0.3133510947227478,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52056884765625,0.8842791318893433,0.3143048286437988,0.2210538834333419,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5203857421875,0.8586968183517456,0.2876790165901184,0.2742455303668976,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.7484578490257263,0.1882557719945907,0.8554243445396423,286.5207214355469,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.05133056640625,286.5253295898437,1.0,0.426803320646286,1.0,1.0,0.0,1.0,-2.2620763778686523,2.262072324752808,4.11332439398393e-06,1.7456070184707642,0.4891861379146576,0.4891861379146576,0.0,83.44558715820312,52.0,11940.2333984375,-0.0,982.20068359375,1.0,283.1499938964844,286.1298522949219,290.7438049316406,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19680.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998559653759002,1.0,0.0,0.0,0.9479418992996216,0.9479467272758484,5.995934770908208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.929443359375,0.0,62.00091552734375,1895.4371337890625,0.0,506.4805908203125,0.3194323778152466,1.0,0.0,3.0,1.0,0.0
12335040,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199279785156,0.8144626021385193,0.2430501133203506,0.2203487455844879,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8983141183853149,0.3291893303394317,0.3133510947227478,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52056884765625,0.8842791318893433,0.3143048286437988,0.2210538834333419,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5203857421875,0.8586968183517456,0.2876790165901184,0.2742455303668976,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.7484578490257263,0.1882557719945907,0.8554243445396423,286.5207214355469,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.05133056640625,286.5253295898437,1.0,0.426803320646286,1.0,1.0,0.0,1.0,-2.2620763778686523,2.262072324752808,4.11332439398393e-06,1.7456070184707642,0.4891861379146576,0.4891861379146576,0.0,83.44558715820312,52.0,11940.2333984375,-0.0,982.20068359375,1.0,283.1499938964844,286.1298522949219,290.7438049316406,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19680.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998559653759002,1.0,0.0,0.0,0.9479418992996216,0.9479467272758484,5.995934770908208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.929443359375,0.0,62.00091552734375,1895.4371337890625,0.0,506.4805908203125,0.3194323778152466,1.0,0.0,3.0,1.0,0.0
12335100,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.56256103515625,0.826935350894928,0.242539495229721,0.2197096049785614,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56329345703125,0.9139265418052672,0.3283505737781524,0.3123705685138702,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5632019042969,0.899075448513031,0.313568115234375,0.2204003632068634,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.56298828125,0.8724932670593262,0.286872386932373,0.2732949256896972,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56170654296875,0.7600873708724976,0.1877440214157104,0.8522193431854248,286.5633544921875,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.052490234375,286.5679016113281,1.0,0.4217050969600677,1.0,1.0,0.0,1.0,-2.2543540000915527,2.254349946975708,4.085336968273623e-06,1.7395938634872437,0.4788775742053985,0.4788775742053985,0.0,78.37702941894531,52.0,11680.62890625,-0.0,954.8836669921876,1.0,283.1499938964844,286.1846618652344,290.738525390625,291.6125793457031,293.1499938964844,293.1499938964844,283.1499938964844,19547.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933027029037475,1.0,0.0,0.0,0.9104495644569396,0.910454273223877,5.5310199087443854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.468017578125,0.0,57.57777786254883,1895.4371337890625,0.0,486.8009338378906,0.3131103813648224,1.0,0.0,3.0,1.0,0.0
12335160,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6048583984375,0.8415821194648743,0.2420316785573959,0.2190669029951095,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6055908203125,0.9339421987533568,0.3275136947631836,0.3113855123519897,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054992675781,0.9175602197647096,0.3128336369991302,0.2197437137365341,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60528564453125,0.8891668319702148,0.2860665321350097,0.2723388969898224,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6040344238281,0.7742704153060913,0.1872355341911316,0.8490016460418701,286.60565185546875,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0535888671875,286.6101989746094,1.0,0.4164347648620605,1.0,1.0,0.0,1.0,-2.246596574783325,2.2465925216674805,4.057323621964315e-06,1.7335524559020996,0.468539297580719,0.468539297580719,0.0,73.15644073486328,40.0,11423.1015625,-0.0,927.1301879882812,1.0,283.1499938964844,286.23883056640625,290.7314758300781,291.587890625,293.1499938964844,293.1499938964844,283.1499938964844,19435.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865802824497223,1.0,0.0,0.0,0.8745846152305603,0.8745892643928528,5.103841260734043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.39404296875,0.0,53.5966911315918,1895.4371337890625,0.0,467.4281005859375,0.3072430491447449,1.0,0.0,3.0,1.0,0.0
12335220,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6891784667969,0.8825027942657471,0.2410268038511276,0.2177783995866775,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899108886719,0.9816796779632568,0.3258476555347442,0.3094093799591064,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898193359375,0.9679419994354248,0.3113739788532257,0.218426913022995,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6896057128906,0.9371318817138672,0.2844588160514831,0.2704174518585205,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6883239746094,0.8126543164253235,0.1862273961305618,0.8425474166870117,286.6899719238281,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.6945495605469,1.0,0.4054828882217407,1.0,1.0,0.0,1.0,-2.2310328483581543,2.2310287952423096,4.001423803856596e-06,1.721428155899048,0.447782963514328,0.447782963514328,0.0,62.40077972412109,43.0,10912.830078125,-0.0,870.9356079101562,1.0,283.1499938964844,286.3460693359375,290.7134704589844,291.532958984375,293.1499938964844,293.1499938964844,283.1499938964844,19250.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720766246318817,1.0,0.0,0.0,0.8070526719093323,0.8070570826530457,4.346074788941223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.134521484375,0.0,46.69865798950195,1895.4371337890625,0.0,428.272216796875,0.2966199219226837,1.0,0.0,3.0,1.0,0.0
12335280,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6891784667969,0.8825027942657471,0.2410268038511276,0.2177783995866775,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899108886719,0.9816796779632568,0.3258476555347442,0.3094093799591064,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898193359375,0.9679419994354248,0.3113739788532257,0.218426913022995,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6896057128906,0.9371318817138672,0.2844588160514831,0.2704174518585205,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6883239746094,0.8126543164253235,0.1862273961305618,0.8425474166870117,286.6899719238281,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.6945495605469,1.0,0.4054828882217407,1.0,1.0,0.0,1.0,-2.2310328483581543,2.2310287952423096,4.001423803856596e-06,1.721428155899048,0.447782963514328,0.447782963514328,0.0,62.40077972412109,43.0,10912.830078125,-0.0,870.9356079101562,1.0,283.1499938964844,286.3460693359375,290.7134704589844,291.532958984375,293.1499938964844,293.1499938964844,283.1499938964844,19250.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720766246318817,1.0,0.0,0.0,0.8070526719093323,0.8070570826530457,4.346074788941223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.134521484375,0.0,46.69865798950195,1895.4371337890625,0.0,428.272216796875,0.2966199219226837,1.0,0.0,3.0,1.0,0.0
12335340,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77301025390625,0.9087547063827516,0.2400097399950027,0.2166961580514907,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737121582031,0.9990000128746032,0.324350506067276,0.3034949004650116,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.77362060546875,0.9923605918884276,0.3099057674407959,0.2172713875770568,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734375,0.9659908413887024,0.2828367352485657,0.268708199262619,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7721862792969,0.8341575264930725,0.1852091401815414,0.8371208906173706,286.7737731933594,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.778076171875,1.0,0.3988880515098572,1.0,1.0,0.0,1.0,-2.212935209274292,2.2129313945770264,3.937148903787602e-06,1.7074519395828247,0.4269208312034607,0.4269208312034607,0.0,57.0355339050293,61.0,10404.078125,-0.0,833.3660278320312,1.0,283.1499938964844,286.4520568847656,290.6947021484375,291.47625732421875,293.1499938964844,293.1499938964844,283.1499938964844,19103.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561829566955566,1.0,0.0,0.0,0.7445815801620483,0.7445858120918274,3.6992869212326696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.809326171875,0.0,40.9497184753418,1895.4371337890625,0.0,389.1528930664063,0.2872399091720581,1.0,0.0,3.0,1.0,0.0
12335400,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77301025390625,0.9087547063827516,0.2400097399950027,0.2166961580514907,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737121582031,0.9990000128746032,0.324350506067276,0.3034949004650116,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.77362060546875,0.9923605918884276,0.3099057674407959,0.2172713875770568,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734375,0.9659908413887024,0.2828367352485657,0.268708199262619,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7721862792969,0.8341575264930725,0.1852091401815414,0.8371208906173706,286.7737731933594,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.778076171875,1.0,0.3988880515098572,1.0,1.0,0.0,1.0,-2.212935209274292,2.2129313945770264,3.937148903787602e-06,1.7074519395828247,0.4269208312034607,0.4269208312034607,0.0,57.0355339050293,61.0,10404.078125,-0.0,833.3660278320312,1.0,283.1499938964844,286.4520568847656,290.6947021484375,291.47625732421875,293.1499938964844,293.1499938964844,283.1499938964844,19103.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561829566955566,1.0,0.0,0.0,0.7445815801620483,0.7445858120918274,3.6992869212326696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.809326171875,0.0,40.9497184753418,1895.4371337890625,0.0,389.1528930664063,0.2872399091720581,1.0,0.0,3.0,1.0,0.0
12335460,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.8960464000701904,0.2389731705188751,0.215835765004158,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685302734375,0.9936233162879944,0.3228993117809295,0.3065745830535888,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8683776855469,0.9812182784080504,0.3084318339824676,0.2162963598966598,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680725097656,0.9519165754318236,0.281204491853714,0.2672403454780578,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662109375,0.8234732151031494,0.184182658791542,0.8328630328178406,286.8685607910156,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0588684082031,286.8753662109375,1.0,0.4002714455127716,1.0,1.0,0.0,1.0,-2.2081527709960938,2.208148717880249,3.919884875358548e-06,1.7035387754440308,0.4061233103275299,0.4061233103275299,0.0,58.74629974365234,79.0,9947.0009765625,-0.0,835.1016235351562,1.0,283.1499938964844,286.5603332519531,290.6780090332031,291.4217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18982.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393290877342224,1.0,0.0,0.0,0.6868807077407837,0.6868848204612732,3.148155158783084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.10693359375,0.0,36.119361877441406,1895.4371337890625,0.0,351.4819030761719,0.278890460729599,1.0,0.0,3.0,1.0,0.0
12335520,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.8960464000701904,0.2389731705188751,0.215835765004158,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685302734375,0.9936233162879944,0.3228993117809295,0.3065745830535888,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8683776855469,0.9812182784080504,0.3084318339824676,0.2162963598966598,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680725097656,0.9519165754318236,0.281204491853714,0.2672403454780578,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662109375,0.8234732151031494,0.184182658791542,0.8328630328178406,286.8685607910156,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0588684082031,286.8753662109375,1.0,0.4002714455127716,1.0,1.0,0.0,1.0,-2.2081527709960938,2.208148717880249,3.919884875358548e-06,1.7035387754440308,0.4061233103275299,0.4061233103275299,0.0,58.74629974365234,79.0,9947.0009765625,-0.0,835.1016235351562,1.0,283.1499938964844,286.5603332519531,290.6780090332031,291.4217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18982.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393290877342224,1.0,0.0,0.0,0.6868807077407837,0.6868848204612732,3.148155158783084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.10693359375,0.0,36.119361877441406,1895.4371337890625,0.0,351.4819030761719,0.278890460729599,1.0,0.0,3.0,1.0,0.0
12335580,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97808837890625,0.8538259267807007,0.2379485964775085,0.2152387797832489,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790954589844,0.9491610527038574,0.3210693597793579,0.3051633536815643,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.9331533908843994,0.3069887161254883,0.2155386805534362,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786682128906,0.901261866092682,0.2795805335044861,0.2660485506057739,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9769897460937,0.7848391532897949,0.1831265836954116,0.8297818303108215,286.9791259765625,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0598449707031,286.9852294921875,1.0,0.406231015920639,1.0,1.0,0.0,1.0,-2.1988258361816406,2.198821783065796,3.886897502525244e-06,1.6962426900863647,0.3857454359531402,0.3857454359531402,0.0,67.07036590576172,97.0,9499.1943359375,-0.0,857.9110107421875,1.0,283.1499938964844,286.6752624511719,290.6660461425781,291.3749694824219,293.1499938964844,293.1499938964844,283.1499938964844,18870.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225613474845886,1.0,0.0,0.0,0.6345205307006836,0.6345245242118835,2.6864874769216843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.741943359375,0.0,32.081077575683594,1895.4371337890625,0.0,317.3434143066406,0.2714899778366089,1.0,0.0,3.0,1.0,0.0
12335640,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97808837890625,0.8538259267807007,0.2379485964775085,0.2152387797832489,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790954589844,0.9491610527038574,0.3210693597793579,0.3051633536815643,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.9331533908843994,0.3069887161254883,0.2155386805534362,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786682128906,0.901261866092682,0.2795805335044861,0.2660485506057739,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9769897460937,0.7848391532897949,0.1831265836954116,0.8297818303108215,286.9791259765625,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0598449707031,286.9852294921875,1.0,0.406231015920639,1.0,1.0,0.0,1.0,-2.1988258361816406,2.198821783065796,3.886897502525244e-06,1.6962426900863647,0.3857454359531402,0.3857454359531402,0.0,67.07036590576172,97.0,9499.1943359375,-0.0,857.9110107421875,1.0,283.1499938964844,286.6752624511719,290.6660461425781,291.3749694824219,293.1499938964844,293.1499938964844,283.1499938964844,18870.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225613474845886,1.0,0.0,0.0,0.6345205307006836,0.6345245242118835,2.6864874769216843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.741943359375,0.0,32.081077575683594,1895.4371337890625,0.0,317.3434143066406,0.2714899778366089,1.0,0.0,3.0,1.0,0.0
12335700,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328063964844,0.8334318399429321,0.2374331951141357,0.2149923741817474,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337829589844,0.921520173549652,0.3202038705348968,0.3045610189437866,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336303710937,0.9062913060188292,0.3062710165977478,0.2152053713798523,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333557128906,0.8778128623962402,0.278767466545105,0.2655082643032074,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316467285156,0.7647764086723328,0.1825878173112869,0.8284509778022766,287.0338134765625,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.0601501464844,287.0399169921875,1.0,0.410458356142044,1.0,1.0,0.0,1.0,-2.195157766342163,2.195153951644897,3.873969035339542e-06,1.693375587463379,0.375645101070404,0.375645101070404,0.0,72.63633728027344,97.0,9280.4990234375,-0.0,875.2688598632812,1.0,283.1499938964844,286.73150634765625,290.66131591796875,291.353515625,293.1499938964844,293.1499938964844,283.1499938964844,18817.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144810736179352,1.0,0.0,0.0,0.6099674105644226,0.6099714040756226,2.4826000810662663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.0263671875,0.0,30.291484832763672,1895.4371337890625,0.0,301.915771484375,0.2681329250335693,1.0,0.0,3.0,1.0,0.0
12335760,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.8144266605377197,0.2369106411933899,0.2147668600082397,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883483886719,0.8968455791473389,0.3193515837192535,0.3040045499801636,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882263183594,0.8834477663040161,0.305550068616867,0.2148911952972412,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0879211425781,0.8562230467796326,0.2779488563537597,0.2649915516376495,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08624267578125,0.7465516924858093,0.1820393353700637,0.8272109031677246,287.0884094238281,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.06036376953125,287.094482421875,1.0,0.4152626991271972,1.0,1.0,0.0,1.0,-2.191730737686157,2.191726922988892,3.86191277357284e-06,1.6906979084014893,0.365606814622879,0.365606814622879,0.0,78.91276550292969,115.0,9064.1435546875,-0.0,895.4498901367188,1.0,283.1499938964844,286.7871398925781,290.6566467285156,291.33258056640625,293.1499938964844,293.1499938964844,283.1499938964844,18765.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066237509250641,1.0,0.0,0.0,0.5864561200141907,0.5864599943161011,2.2949038225306143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.243408203125,0.0,28.636119842529297,1895.4371337890625,0.0,287.4709777832031,0.2649962306022644,1.0,0.0,3.0,1.0,0.0
12335820,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19561767578125,0.7780478000640869,0.2358406484127044,0.2143540382385254,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1965637207031,0.8565580248832703,0.3176597952842712,0.3029745817184448,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1964416503906,0.844685971736908,0.3040923476219177,0.2142994701862335,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1961669921875,0.8201063275337219,0.2762902677059173,0.2640020847320556,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944885253906,0.7156046628952026,0.1809118688106537,0.8248935341835022,287.1966247558594,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0604248046875,287.20263671875,1.0,0.4260728657245636,1.0,1.0,0.0,1.0,-2.185314893722534,2.185311079025269,3.839400505967205e-06,1.6856876611709597,0.3456969559192657,0.3456969559192657,0.0,93.05545806884766,103.0,8638.3330078125,-0.0,941.962890625,1.0,283.1499938964844,286.89599609375,290.646240234375,291.29071044921875,293.1499938964844,293.1499938964844,283.1499938964844,18666.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914695084095001,1.0,0.0,0.0,0.5423677563667297,0.5423715710639954,1.962823148460302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.237060546875,0.0,25.678924560546875,1895.4371337890625,0.0,260.9481201171875,0.2593260407447815,1.0,0.0,3.0,1.0,0.0
12335880,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19561767578125,0.7780478000640869,0.2358406484127044,0.2143540382385254,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1965637207031,0.8565580248832703,0.3176597952842712,0.3029745817184448,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1964416503906,0.844685971736908,0.3040923476219177,0.2142994701862335,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1961669921875,0.8201063275337219,0.2762902677059173,0.2640020847320556,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944885253906,0.7156046628952026,0.1809118688106537,0.8248935341835022,287.1966247558594,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0604248046875,287.20263671875,1.0,0.4260728657245636,1.0,1.0,0.0,1.0,-2.185314893722534,2.185311079025269,3.839400505967205e-06,1.6856876611709597,0.3456969559192657,0.3456969559192657,0.0,93.05545806884766,103.0,8638.3330078125,-0.0,941.962890625,1.0,283.1499938964844,286.89599609375,290.646240234375,291.29071044921875,293.1499938964844,293.1499938964844,283.1499938964844,18666.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914695084095001,1.0,0.0,0.0,0.5423677563667297,0.5423715710639954,1.962823148460302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.237060546875,0.0,25.678924560546875,1895.4371337890625,0.0,260.9481201171875,0.2593260407447815,1.0,0.0,3.0,1.0,0.0
12335940,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29937744140625,0.7662495374679565,0.2347643971443176,0.2135875225067138,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3002624511719,0.8438754081726074,0.3159788846969604,0.3015994429588318,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3001403808594,0.8326162695884705,0.3026277124881744,0.213435873389244,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.29986572265625,0.807806670665741,0.274615079164505,0.2626363337039947,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2983093261719,0.7042562961578369,0.1797612309455871,0.8207513093948364,287.3003234863281,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602722167969,287.3059387207031,1.0,0.4281060099601745,1.0,1.0,0.0,1.0,-2.175093650817871,2.175089836120605,3.803788104050909e-06,1.6777703762054443,0.3259406387805938,0.3259406387805938,0.0,98.11449432373048,91.0,8215.1669921875,-0.0,950.7527465820312,1.0,283.1499938964844,286.9997863769531,290.63336181640625,291.2473449707031,293.1499938964844,293.1499938964844,283.1499938964844,18579.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768558502197265,1.0,0.0,0.0,0.5018952488899231,0.5019002556800842,1.6808138880719525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2668.608154296875,0.0,23.127805709838867,1895.4371337890625,0.0,236.7141265869141,0.2543853223323822,1.0,0.0,3.0,1.0,0.0
12336000,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29937744140625,0.7662495374679565,0.2347643971443176,0.2135875225067138,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3002624511719,0.8438754081726074,0.3159788846969604,0.3015994429588318,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3001403808594,0.8326162695884705,0.3026277124881744,0.213435873389244,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.29986572265625,0.807806670665741,0.274615079164505,0.2626363337039947,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2983093261719,0.7042562961578369,0.1797612309455871,0.8207513093948364,287.3003234863281,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602722167969,287.3059387207031,1.0,0.4281060099601745,1.0,1.0,0.0,1.0,-2.175093650817871,2.175089836120605,3.803788104050909e-06,1.6777703762054443,0.3259406387805938,0.3259406387805938,0.0,98.11449432373048,91.0,8215.1669921875,-0.0,950.7527465820312,1.0,283.1499938964844,286.9997863769531,290.63336181640625,291.2473449707031,293.1499938964844,293.1499938964844,283.1499938964844,18579.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768558502197265,1.0,0.0,0.0,0.5018952488899231,0.5019002556800842,1.6808138880719525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2668.608154296875,0.0,23.127805709838867,1895.4371337890625,0.0,236.7141265869141,0.2543853223323822,1.0,0.0,3.0,1.0,0.0
12336060,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.7671326398849487,0.2337344139814376,0.212614357471466,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39898681640625,0.8445987701416016,0.3143315315246582,0.2999989986419678,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3988647460937,0.8334362506866455,0.3011934757232666,0.2124019116163253,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3985900878906,0.8083135485649109,0.2729588150978088,0.2610289454460144,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3970642089844,0.7046445608139038,0.178634375333786,0.8154722452163696,287.3990478515625,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603942871094,287.40460205078125,1.0,0.4251318573951721,1.0,1.0,0.0,1.0,-2.1624906063079834,2.1624867916107178,3.760044592127088e-06,1.6679612398147583,0.3062684535980224,0.3062684535980224,0.0,96.69444274902344,79.0,7794.08447265625,-0.0,933.2493286132812,1.0,283.1499938964844,287.0973205566406,290.6175537109375,291.20220947265625,293.1499938964844,293.1499938964844,283.1499938964844,18464.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625253438949585,1.0,0.0,0.0,0.464103490114212,0.4714382886886596,1.4372196766032632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2537.637939453125,0.0,21.19314384460449,1895.4371337890625,0.0,213.8672790527344,0.2502787411212921,1.0,0.0,3.0,1.0,0.0
12336120,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.7671326398849487,0.2337344139814376,0.212614357471466,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39898681640625,0.8445987701416016,0.3143315315246582,0.2999989986419678,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3988647460937,0.8334362506866455,0.3011934757232666,0.2124019116163253,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3985900878906,0.8083135485649109,0.2729588150978088,0.2610289454460144,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3970642089844,0.7046445608139038,0.178634375333786,0.8154722452163696,287.3990478515625,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603942871094,287.40460205078125,1.0,0.4251318573951721,1.0,1.0,0.0,1.0,-2.1624906063079834,2.1624867916107178,3.760044592127088e-06,1.6679612398147583,0.3062684535980224,0.3062684535980224,0.0,96.69444274902344,79.0,7794.08447265625,-0.0,933.2493286132812,1.0,283.1499938964844,287.0973205566406,290.6175537109375,291.20220947265625,293.1499938964844,293.1499938964844,283.1499938964844,18464.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625253438949585,1.0,0.0,0.0,0.464103490114212,0.4714382886886596,1.4372196766032632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2537.637939453125,0.0,21.19314384460449,1895.4371337890625,0.0,213.8672790527344,0.2502787411212921,1.0,0.0,3.0,1.0,0.0
12336180,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971923828125,0.7758561372756958,0.2327619194984436,0.2115470916032791,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4980773925781,0.853569507598877,0.3127261996269226,0.2982847988605499,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4979553222656,0.8421986103057861,0.2998026311397552,0.2112843096256256,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4976806640625,0.8167272210121155,0.2713342010974884,0.2592975199222564,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4961242675781,0.7123600840568542,0.1775461882352829,0.8096376061439514,287.49810791015625,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0609130859375,287.5036315917969,1.0,0.4189497828483581,1.0,1.0,0.0,1.0,-2.1487205028533936,2.148716688156128,3.712546458700672e-06,1.6572346687316897,0.2867325842380523,0.2867325842380523,0.0,91.42251586914062,67.0,7373.81689453125,-0.0,900.7144775390625,1.0,283.1499938964844,287.193115234375,290.6003112792969,291.1568298339844,293.1499938964844,293.1499938964844,283.1499938964844,18267.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486164808273315,1.0,0.0,0.0,0.4282932877540588,0.4712250232696533,1.2239847357875533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.61865234375,0.0,20.71169090270996,1895.4371337890625,0.0,192.2278747558593,0.2477957010269165,1.0,0.0,3.0,1.0,0.0
12336240,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971923828125,0.7758561372756958,0.2327619194984436,0.2115470916032791,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4980773925781,0.853569507598877,0.3127261996269226,0.2982847988605499,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4979553222656,0.8421986103057861,0.2998026311397552,0.2112843096256256,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4976806640625,0.8167272210121155,0.2713342010974884,0.2592975199222564,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4961242675781,0.7123600840568542,0.1775461882352829,0.8096376061439514,287.49810791015625,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0609130859375,287.5036315917969,1.0,0.4189497828483581,1.0,1.0,0.0,1.0,-2.1487205028533936,2.148716688156128,3.712546458700672e-06,1.6572346687316897,0.2867325842380523,0.2867325842380523,0.0,91.42251586914062,67.0,7373.81689453125,-0.0,900.7144775390625,1.0,283.1499938964844,287.193115234375,290.6003112792969,291.1568298339844,293.1499938964844,293.1499938964844,283.1499938964844,18267.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486164808273315,1.0,0.0,0.0,0.4282932877540588,0.4712250232696533,1.2239847357875533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.61865234375,0.0,20.71169090270996,1895.4371337890625,0.0,192.2278747558593,0.2477957010269165,1.0,0.0,3.0,1.0,0.0
12336300,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54498291015625,0.7828270792961121,0.2322944551706314,0.2109960466623306,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458068847656,0.8608443737030029,0.3119376599788666,0.2974043786525726,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54571533203125,0.8492515683174133,0.299122005701065,0.2107088565826416,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5454406738281,0.8232690691947937,0.2705327868461609,0.2584051489830017,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5439453125,0.7182184457778931,0.1770162731409073,0.8066065907478333,287.5458679199219,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.061279296875,287.5511779785156,1.0,0.4150181412696838,1.0,1.0,0.0,1.0,-2.1415977478027344,2.141594171524048,3.688102651722147e-06,1.6516846418380735,0.2769882678985595,0.2769882678985595,0.0,87.80852508544922,67.0,7170.92822265625,-0.0,880.8023681640625,1.0,283.1499938964844,287.23944091796875,290.5901184082031,291.13232421875,293.1499938964844,293.1499938964844,283.1499938964844,18202.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417125344276428,1.0,0.0,0.0,0.4118204712867737,0.4747769236564636,1.1316427794838546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2341.61181640625,0.0,20.692062377929688,1895.4371337890625,0.0,181.5823669433593,0.2470139265060424,1.0,0.0,3.0,1.0,0.0
12336360,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5907897949219,0.791502833366394,0.231831818819046,0.2104350924491882,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.59161376953125,0.8700145483016968,0.3111520111560821,0.2965113520622253,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.59149169921875,0.8581405282020569,0.2984442114830017,0.2101241499185562,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5912475585937,0.8313213586807251,0.2697329819202423,0.2574986517429352,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5898132324219,0.7252324223518372,0.1764914095401764,0.8035217523574829,287.5916442871094,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.06170654296875,287.5967712402344,1.0,0.4106744229793548,1.0,1.0,0.0,1.0,-2.1343555450439453,2.134351968765259,3.663336883619195e-06,1.6460411548614502,0.2672351002693176,0.2672351002693176,0.0,83.74162292480469,55.0,6973.1513671875,-0.0,859.2584838867188,1.0,283.1499938964844,287.2837829589844,290.5787658691406,291.1067199707031,293.1499938964844,293.1499938964844,283.1499938964844,18161.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3347596228122711,1.0,0.0,0.0,0.3962178826332092,0.4779232740402221,1.0475281086996802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2275.7822265625,0.0,20.68520736694336,1895.4371337890625,0.0,170.87246704101562,0.2463809847831726,1.0,0.0,3.0,1.0,0.0
12336420,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773986816406,0.8140010237693787,0.2309043854475021,0.2092807590961456,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6781616210937,0.8947267532348633,0.3095743358135223,0.2946865856647491,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6780700683594,0.8822711706161499,0.2970818877220154,0.2089260071516037,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6778259277344,0.8529778122901917,0.268124908208847,0.2556444406509399,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67645263671875,0.7435623407363892,0.1754449754953384,0.7972073554992676,287.6781921386719,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0625,287.6829833984375,1.0,0.4010379016399383,1.0,1.0,0.0,1.0,-2.11952805519104,2.119524478912353,3.6129126783635e-06,1.6344865560531616,0.2476677447557449,0.2476677447557449,0.0,74.64793395996094,43.0,6590.51123046875,-0.0,812.814453125,1.0,283.1499938964844,287.366943359375,290.5537109375,291.0535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18122.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207198977470398,1.0,0.0,0.0,0.3670691251754761,0.4820587337017059,9.045930227102872e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2147.950439453125,0.0,20.633804321289062,1895.4371337890625,0.0,149.11737060546875,0.2453267127275467,1.0,0.0,3.0,1.0,0.0
12336480,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773986816406,0.8140010237693787,0.2309043854475021,0.2092807590961456,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6781616210937,0.8947267532348633,0.3095743358135223,0.2946865856647491,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6780700683594,0.8822711706161499,0.2970818877220154,0.2089260071516037,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6778259277344,0.8529778122901917,0.268124908208847,0.2556444406509399,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67645263671875,0.7435623407363892,0.1754449754953384,0.7972073554992676,287.6781921386719,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0625,287.6829833984375,1.0,0.4010379016399383,1.0,1.0,0.0,1.0,-2.11952805519104,2.119524478912353,3.6129126783635e-06,1.6344865560531616,0.2476677447557449,0.2476677447557449,0.0,74.64793395996094,43.0,6590.51123046875,-0.0,812.814453125,1.0,283.1499938964844,287.366943359375,290.5537109375,291.0535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18122.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207198977470398,1.0,0.0,0.0,0.3670691251754761,0.4820587337017059,9.045930227102872e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2147.950439453125,0.0,20.633804321289062,1895.4371337890625,0.0,149.11737060546875,0.2453267127275467,1.0,0.0,3.0,1.0,0.0
