time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336540,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7584228515625,0.8435507416725159,0.2299602180719375,0.2080826610326767,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7591552734375,0.9329696297645568,0.3079749345779419,0.2928109169006347,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7590637207031,0.9184088706970216,0.2956976592540741,0.2076900154352188,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7588195800781,0.8855425715446472,0.2664932310581207,0.2537372708320617,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575378417969,0.7710602283477783,0.1743904203176498,0.7907118797302246,287.7591857910156,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0631103515625,287.7637023925781,1.0,0.3904252052307129,1.0,1.0,0.0,1.0,-2.104260206222534,2.104256629943848,3.561383664418827e-06,1.6225879192352295,0.2279756516218185,0.2279756516218185,0.0,64.68478393554688,31.0,6223.21044921875,-0.0,763.4918823242188,1.0,283.1499938964844,287.4450378417969,290.52642822265625,290.9990539550781,293.1499938964844,293.1499938964844,283.1499938964844,18109.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066681027412414,1.0,0.0,0.0,0.340086817741394,0.4840428531169891,7.940307966691762e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.756103515625,0.0,20.53107261657715,1895.4371337890625,0.0,126.89640808105467,0.2444018274545669,1.0,0.0,3.0,1.0,0.0
12336600,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7584228515625,0.8435507416725159,0.2299602180719375,0.2080826610326767,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7591552734375,0.9329696297645568,0.3079749345779419,0.2928109169006347,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7590637207031,0.9184088706970216,0.2956976592540741,0.2076900154352188,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7588195800781,0.8855425715446472,0.2664932310581207,0.2537372708320617,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7575378417969,0.7710602283477783,0.1743904203176498,0.7907118797302246,287.7591857910156,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0631103515625,287.7637023925781,1.0,0.3904252052307129,1.0,1.0,0.0,1.0,-2.104260206222534,2.104256629943848,3.561383664418827e-06,1.6225879192352295,0.2279756516218185,0.2279756516218185,0.0,64.68478393554688,31.0,6223.21044921875,-0.0,763.4918823242188,1.0,283.1499938964844,287.4450378417969,290.52642822265625,290.9990539550781,293.1499938964844,293.1499938964844,283.1499938964844,18109.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066681027412414,1.0,0.0,0.0,0.340086817741394,0.4840428531169891,7.940307966691762e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.756103515625,0.0,20.53107261657715,1895.4371337890625,0.0,126.89640808105467,0.2444018274545669,1.0,0.0,3.0,1.0,0.0
12336660,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8900860548019409,0.2289896756410598,0.2068432122468948,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8353271484375,0.9858459234237672,0.3063446283340454,0.2908872961997986,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8352355957031,0.9741960167884828,0.2942832410335541,0.2064189314842224,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83502197265625,0.9389777779579164,0.2648291289806366,0.2517806589603424,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83380126953125,0.8138507008552551,0.1733172982931137,0.7840459942817688,287.8353576660156,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0634460449219,287.83966064453125,1.0,0.3790804445743561,1.0,1.0,0.0,1.0,-2.088578939437866,2.08857536315918,3.5088744425593177e-06,1.6103662252426147,0.2081086784601211,0.2081086784601211,0.0,54.19253921508789,34.0,5870.216796875,-0.0,712.6279296875,1.0,283.1499938964844,287.5207214355469,290.5047912597656,290.9466247558594,293.1499938964844,293.1499938964844,283.1499938964844,18101.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939198017120361,1.0,0.0,0.0,0.3148813247680664,0.4850221574306488,7.0588477285582485e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.4918212890625,0.0,20.406888961791992,1895.4371337890625,0.0,99.80314636230467,0.2435490787029266,1.0,0.0,3.0,1.0,0.0
12336720,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8900860548019409,0.2289896756410598,0.2068432122468948,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8353271484375,0.9858459234237672,0.3063446283340454,0.2908872961997986,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8352355957031,0.9741960167884828,0.2942832410335541,0.2064189314842224,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83502197265625,0.9389777779579164,0.2648291289806366,0.2517806589603424,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83380126953125,0.8138507008552551,0.1733172982931137,0.7840459942817688,287.8353576660156,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0634460449219,287.83966064453125,1.0,0.3790804445743561,1.0,1.0,0.0,1.0,-2.088578939437866,2.08857536315918,3.5088744425593177e-06,1.6103662252426147,0.2081086784601211,0.2081086784601211,0.0,54.19253921508789,34.0,5870.216796875,-0.0,712.6279296875,1.0,283.1499938964844,287.5207214355469,290.5047912597656,290.9466247558594,293.1499938964844,293.1499938964844,283.1499938964844,18101.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939198017120361,1.0,0.0,0.0,0.3148813247680664,0.4850221574306488,7.0588477285582485e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.4918212890625,0.0,20.406888961791992,1895.4371337890625,0.0,99.80314636230467,0.2435490787029266,1.0,0.0,3.0,1.0,0.0
12336780,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9027099609375,0.9180797338485718,0.2279450744390487,0.2057738602161407,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9032287597656,0.9990000128746032,0.3051169514656067,0.2804870009422302,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.9978349804878236,0.2927971184253692,0.2052800059318542,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90301513671875,0.9681342840194702,0.2630938589572906,0.2500021755695343,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90203857421875,0.8357066512107849,0.172187402844429,0.7782829403877258,287.9032592773437,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0631408691406,287.90673828125,1.0,0.3718599081039428,1.0,1.0,0.0,1.0,-2.0650784969329834,2.065075159072876,3.4309859984205104e-06,1.592058539390564,0.1879609823226928,0.1879609823226928,0.0,49.3087043762207,52.0,5523.927734375,-0.0,675.6798095703125,1.0,283.1499938964844,287.594970703125,290.5187683105469,290.9302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18093.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916714251041412,1.0,0.0,0.0,0.2912248373031616,0.485589325428009,6.327241397485751e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.36181640625,0.0,20.280664443969727,1895.4371337890625,0.0,86.88348388671875,0.2427611500024795,1.0,0.0,3.0,1.0,0.0
12336840,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9027099609375,0.9180797338485718,0.2279450744390487,0.2057738602161407,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9032287597656,0.9990000128746032,0.3051169514656067,0.2804870009422302,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9031982421875,0.9978349804878236,0.2927971184253692,0.2052800059318542,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90301513671875,0.9681342840194702,0.2630938589572906,0.2500021755695343,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90203857421875,0.8357066512107849,0.172187402844429,0.7782829403877258,287.9032592773437,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0631408691406,287.90673828125,1.0,0.3718599081039428,1.0,1.0,0.0,1.0,-2.0650784969329834,2.065075159072876,3.4309859984205104e-06,1.592058539390564,0.1879609823226928,0.1879609823226928,0.0,49.3087043762207,52.0,5523.927734375,-0.0,675.6798095703125,1.0,283.1499938964844,287.594970703125,290.5187683105469,290.9302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18093.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916714251041412,1.0,0.0,0.0,0.2912248373031616,0.485589325428009,6.327241397485751e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.36181640625,0.0,20.280664443969727,1895.4371337890625,0.0,86.88348388671875,0.2427611500024795,1.0,0.0,3.0,1.0,0.0
12336900,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9347839355469,0.9166468977928162,0.2273890674114227,0.2052848786115646,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93536376953125,0.9990000128746032,0.3048398792743683,0.2809632420539856,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9353332519531,0.9968010783195496,0.2920237779617309,0.2047485411167144,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.93511962890625,0.9665159583091736,0.2621994316577911,0.2491664290428161,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9339599609375,0.8343971967697144,0.1716060489416122,0.7756957411766052,287.9354553222656,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0624084472656,287.939697265625,1.0,0.3714812994003296,1.0,1.0,0.0,1.0,-2.0596039295196533,2.059600591659546,3.4127506296499632e-06,1.5876476764678955,0.177756056189537,0.177756056189537,0.0,49.22858047485352,52.0,5362.16162109375,-0.0,671.1803588867188,1.0,283.1499938964844,287.63104248046875,290.5083923339844,290.9137878417969,293.1499938964844,293.1499938964844,283.1499938964844,18089.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916407883167267,1.0,0.0,0.0,0.2798939049243927,0.4857975840568542,6.002013996919686e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.152099609375,0.0,20.21928596496582,1895.4371337890625,0.0,86.69544982910156,0.2423904240131378,1.0,0.0,3.0,1.0,0.0
12336960,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.97247314453125,0.9082726836204528,0.2268267273902893,0.2048197537660598,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9731750488281,0.9990000128746032,0.304078608751297,0.2871853113174438,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9731140136719,0.9905559420585632,0.2912467718124389,0.204237014055252,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97283935546875,0.9580933451652528,0.2613004744052887,0.2483590543270111,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9715270996094,0.8278420567512512,0.1710206270217895,0.7732640504837036,287.97320556640625,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0618896484375,287.9779968261719,1.0,0.3729502558708191,1.0,1.0,0.0,1.0,-2.0620040893554688,2.0620007514953613,3.420495659156586e-06,1.5894252061843872,0.16757532954216,0.16757532954216,0.0,50.24790954589844,70.0,5212.0048828125,-0.0,676.7112426757812,1.0,283.1499938964844,287.669189453125,290.48992919921875,290.88702392578125,293.1499938964844,293.1499938964844,283.1499938964844,18085.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913061082363128,1.0,0.0,0.0,0.2690035104751587,0.4860512018203735,5.7021365407194935e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1683.9344482421875,0.0,20.16303825378418,1895.4371337890625,0.0,84.63133239746094,0.2420395612716674,1.0,0.0,3.0,1.0,0.0
12337020,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0440368652344,0.8607435822486877,0.2256130874156952,0.2040600776672363,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0446472167969,0.9548153281211852,0.3017429411411285,0.2869034111499786,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0445556640625,0.940295398235321,0.2896141111850738,0.2033533155918121,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0443420410156,0.902312397956848,0.2594188749790191,0.2469278573989868,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0432434082031,0.7854269742965698,0.1697510182857513,0.7692201137542725,288.0446472167969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.06072998046875,288.048583984375,1.0,0.3790056109428406,1.0,1.0,0.0,1.0,-2.053855657577514,2.0538523197174072,3.3940034427359933e-06,1.5832377672195437,0.1470647007226944,0.1470647007226944,0.0,57.98400115966797,88.0,4909.10205078125,-0.0,696.9082641601562,1.0,283.1499938964844,287.7513122558594,290.4461364746094,290.82232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18076.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901312708854675,1.0,0.0,0.0,0.2483741492033004,0.4865481853485107,5.1630206776565055e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.1990966796875,0.0,20.0603256225586,1895.4371337890625,0.0,77.31414031982422,0.2413917779922485,1.0,0.0,3.0,1.0,0.0
12337080,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0440368652344,0.8607435822486877,0.2256130874156952,0.2040600776672363,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0446472167969,0.9548153281211852,0.3017429411411285,0.2869034111499786,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0445556640625,0.940295398235321,0.2896141111850738,0.2033533155918121,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0443420410156,0.902312397956848,0.2594188749790191,0.2469278573989868,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0432434082031,0.7854269742965698,0.1697510182857513,0.7692201137542725,288.0446472167969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.06072998046875,288.048583984375,1.0,0.3790056109428406,1.0,1.0,0.0,1.0,-2.053855657577514,2.0538523197174072,3.3940034427359933e-06,1.5832377672195437,0.1470647007226944,0.1470647007226944,0.0,57.98400115966797,88.0,4909.10205078125,-0.0,696.9082641601562,1.0,283.1499938964844,287.7513122558594,290.4461364746094,290.82232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18076.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901312708854675,1.0,0.0,0.0,0.2483741492033004,0.4865481853485107,5.1630206776565055e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.1990966796875,0.0,20.0603256225586,1895.4371337890625,0.0,77.31414031982422,0.2413917779922485,1.0,0.0,3.0,1.0,0.0
12337140,297.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.8153654932975769,0.0,0.2033289521932602,297.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069030761719,0.8952258229255676,0.0,0.2852733731269836,297.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.8831304311752319,0.0,0.2025011926889419,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10662841796875,0.8512571454048157,0.0,0.2455404698848724,297.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056213378906,0.741997480392456,0.0,0.7653393745422363,288.1069030761719,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05841064453125,288.1104736328125,0.0,0.0,1.0,1.0,0.0,1.0,-2.042945623397827,2.04294228553772,3.3584303764655488e-06,1.5747730731964111,0.0,0.0,0.0,69.61771392822266,60.0,4617.6005859375,-0.0,728.706298828125,0.0,283.1499938964844,287.83349609375,290.3993530273437,290.7539978027344,293.1499938964844,293.1499938964844,278.1499938964844,18069.380859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2289884686470031,0.4870013892650604,4.68502348027755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.967329025268555,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.8153654932975769,0.0,0.2033289521932602,297.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069030761719,0.8952258229255676,0.0,0.2852733731269836,297.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.8831304311752319,0.0,0.2025011926889419,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10662841796875,0.8512571454048157,0.0,0.2455404698848724,297.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056213378906,0.741997480392456,0.0,0.7653393745422363,288.1069030761719,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05841064453125,288.1104736328125,0.0,0.0,1.0,1.0,0.0,1.0,-2.042945623397827,2.04294228553772,3.3584303764655488e-06,1.5747730731964111,0.0,0.0,0.0,69.61771392822266,60.0,4617.6005859375,-0.0,728.706298828125,0.0,283.1499938964844,287.83349609375,290.3993530273437,290.7539978027344,293.1499938964844,293.1499938964844,278.1499938964844,18069.380859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2289884686470031,0.4870013892650604,4.68502348027755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.967329025268555,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2873229980469,0.3574559390544891,0.0,0.0008424968109466,297.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906188964844,0.3574559390544891,0.0,0.0008871895261108,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904663085937,0.3574559390544891,0.0,0.0006552747800014,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.28692626953125,0.3574559390544891,0.0,0.0008871917962096,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823181152344,0.0,0.0,0.004208427388221,288.3423156738281,294.1499938964844,290.3158569335937,287.3808288574219,290.285888671875,296.7568054199219,286.94598388671875,0.0,0.0,0.7981787919998169,0.7981787919998169,0.2018211930990219,1.0,-0.0089880460873246,0.0090459287166595,-5.788208727608435e-05,-0.0112961968407034,0.0,0.0,0.0,-0.0472461842000484,60.0,914.1541748046876,-0.0,-5.495629466167884e-06,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,1.739244908094406e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5761804228876623e-14,5.757960568845284e-14,3.1679014132734933e-20,2.643469609875382e-10,2.6434665567620636e-10,3.005327953999829e-16,0.0,0.0,-0.0,0.0,0.0,2.064023635163293e-23,1.0782709773007697e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911682128906,0.0,0.0,0.0008273577550426,297.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29364013671875,0.0,0.0,0.001131430035457,297.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936706542969,0.0,0.0,0.0008057409431785,297.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,0.0009859810816124,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864685058594,0.0,0.0,0.0032176978420466,288.343505859375,294.1499938964844,290.2825012207031,287.3567199707031,290.2750244140625,296.1183166503906,286.33642578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0088587449863553,0.0086604403331875,0.0001983046531677,-0.011738889850676,0.0,0.0,0.0,-0.0471068955957889,60.0,350.7547302246094,-0.0,-4.768523467646446e-06,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.40758239063056e-28,-2.9463275919699394e-28,-1.90054678957332e-31,4.096183917701873e-18,4.09326521091048e-18,2.9187847434725685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28741455078125,0.0,0.0,0.0001161786058219,297.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890014648437,0.0,0.0,0.0001297693379456,297.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2891540527344,0.0,0.0,9.499279985902832e-05,297.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862854003906,0.0,0.0,0.0001256171672139,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834167480469,0.0,0.0,0.0005542082362808,288.33697509765625,294.1499938964844,290.2490539550781,287.3324279785156,290.2747802734375,295.3276062011719,286.1378173828125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012248951243236,0.0030453840736299,-0.0018204890657216,-0.0159947723150253,0.0,0.0,0.0,-0.0084542147815227,60.0,133.4304962158203,-0.0,-1.023274123213014e-07,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.216701583930267e-35,-7.191018388505073e-35,-1.6323063501213616e-35,2.4849529479439056e-21,2.003754561030212e-21,4.81198386913694e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860107421875,0.0,0.0,9.645288082538173e-05,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875671386719,0.0,0.0,0.0001019999981508,297.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2877197265625,0.0,0.0,7.52873020246625e-05,297.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2848815917969,0.0,0.0,0.0001017595714074,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.28204345703125,0.0,0.0,0.0004802860203199,288.33447265625,294.1499938964844,290.2157897949219,287.3081970214844,290.2753601074219,294.5738220214844,286.0965270996094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010272432118654,0.0008034582133404,0.000223784983973,-0.0181686654686927,0.0,0.0,0.0,-0.0083737866953015,60.0,50.6738510131836,-0.0,-7.192318207671633e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.093335486918713e-38,-1.0089973361734386e-37,-5.081021351136999e-38,3.4292420192262325e-21,1.8148966659943893e-21,1.614345353231844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845458984375,0.0,0.0,9.521954780211672e-05,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861022949219,0.0,0.0,0.0001002690987661,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862548828125,0.0,0.0,7.405856740660965e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834167480469,0.0,0.0,0.0001002702556434,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806091308594,0.0,0.0,0.000475645327242,288.3319702148437,294.1499938964844,290.1827087402344,287.28399658203125,290.274658203125,293.9278564453125,286.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148814180865,3.598274744831542e-08,0.0010148453293368,-0.0189305506646633,0.0,0.0,0.0,-0.0085755232721567,60.0,20.37627220153809,-0.0,-7.019837511279547e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.544063828396896e-42,7.945362292721713e-42,4.2851707039052906e-42,3.57312378599001e-21,1.7861202318622772e-21,1.787003554127733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28302001953125,0.0,0.0,9.521259926259518e-05,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845764160156,0.0,0.0,0.0001002635108307,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846984863281,0.0,0.0,7.405423821182922e-05,297.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818908691406,0.0,0.0,0.0001002637000055,297.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27911376953125,0.0,0.0,0.0004756045527756,288.329345703125,294.1499938964844,290.1498413085937,287.2598876953125,290.273681640625,293.37176513671875,286.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146130807697,7.574534777177178e-09,0.0010146055137738,-0.0188913885504007,0.0,0.0,0.0,-0.0085670296102762,60.0,9.15346622467041,-0.0,-7.018758907406665e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5725042083241624e-21,1.78624382427802e-21,1.7862603840461424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2797241210937,0.0,0.0,9.518807200947776e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28125,0.0,0.0,0.0001002377175609,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2814025878906,0.0,0.0,7.403518247883767e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27862548828125,0.0,0.0,0.0001002378849079,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2758483886719,0.0,0.0,0.000475481909234,288.3238220214844,294.1499938964844,290.0847473144531,287.2118835449219,290.2708740234375,292.4826965332031,286.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030999729832e-09,0.0010143424151465,-0.0188105031847953,0.0,0.0,0.0,-0.0085517242550849,60.0,3.452025413513184,-0.0,-7.015118796971366e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862460457103287e-21,1.7862456418135456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2797241210937,0.0,0.0,9.518807200947776e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28125,0.0,0.0,0.0001002377175609,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2814025878906,0.0,0.0,7.403518247883767e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27862548828125,0.0,0.0,0.0001002378849079,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2758483886719,0.0,0.0,0.000475481909234,288.3238220214844,294.1499938964844,290.0847473144531,287.2118835449219,290.2708740234375,292.4826965332031,286.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030999729832e-09,0.0010143424151465,-0.0188105031847953,0.0,0.0,0.0,-0.0085517242550849,60.0,3.452025413513184,-0.0,-7.015118796971366e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862460457103287e-21,1.7862456418135456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.276123046875,0.0,0.0,9.516248246654868e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2776184082031,0.0,0.0,0.0001002107674139,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777709960937,0.0,0.0,7.401527545880526e-05,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2750244140625,0.0,0.0,0.0001002109347609,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723083496094,0.0,0.0,0.0004753541434183,288.3179016113281,294.1499938964844,290.0204772949219,287.1641845703125,290.2669372558594,291.8219909667969,286.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.735920190811157,-0.0,-7.011324498762407e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.276123046875,0.0,0.0,9.516248246654868e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2776184082031,0.0,0.0,0.0001002107674139,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777709960937,0.0,0.0,7.401527545880526e-05,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2750244140625,0.0,0.0,0.0001002109347609,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723083496094,0.0,0.0,0.0004753541434183,288.3179016113281,294.1499938964844,290.0204772949219,287.1641845703125,290.2669372558594,291.8219909667969,286.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.735920190811157,-0.0,-7.011324498762407e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2722473144531,0.0,0.0,9.513628901913762e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27374267578125,0.0,0.0,0.0001001831842586,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738952636719,0.0,0.0,7.399491005344316e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27117919921875,0.0,0.0,0.0001001833516056,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2684936523437,0.0,0.0,0.0004752233508042,288.3116455078125,294.1499938964844,289.95709228515625,287.1167907714844,290.2619323730469,291.3251953125,286.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5583605766296387,-0.0,-7.007443514339684e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2722473144531,0.0,0.0,9.513628901913762e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27374267578125,0.0,0.0,0.0001001831842586,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738952636719,0.0,0.0,7.399491005344316e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27117919921875,0.0,0.0,0.0001001833516056,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2684936523437,0.0,0.0,0.0004752233508042,288.3116455078125,294.1499938964844,289.95709228515625,287.1167907714844,290.2619323730469,291.3251953125,286.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5583605766296387,-0.0,-7.007443514339684e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.26812744140625,0.0,0.0,9.510983363725244e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26959228515625,0.0,0.0,0.0001001553246169,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2697448730469,0.0,0.0,7.397433364531025e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670593261719,0.0,0.0,0.0001001554919639,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.264404296875,0.0,0.0,0.000475091219414,288.3050537109375,294.1499938964844,289.8945617675781,287.0697937011719,290.2558898925781,290.9477233886719,286.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.455219984054565,-0.0,-7.003524160609231e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.26812744140625,0.0,0.0,9.510983363725244e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26959228515625,0.0,0.0,0.0001001553246169,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2697448730469,0.0,0.0,7.397433364531025e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670593261719,0.0,0.0,0.0001001554919639,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.264404296875,0.0,0.0,0.000475091219414,288.3050537109375,294.1499938964844,289.8945617675781,287.0697937011719,290.2558898925781,290.9477233886719,286.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.455219984054565,-0.0,-7.003524160609231e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659912109375,0.0,0.0,9.509661322226748e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674255371094,0.0,0.0,0.000100141398434,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,7.39640454412438e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2649230957031,0.0,0.0,0.0001001415585051,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622985839844,0.0,0.0,0.0004750251537188,288.3016662597656,294.1499938964844,289.8636474609375,287.04644775390625,290.25250244140625,290.79315185546875,286.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.409875631332397,-0.0,-7.001565194286742e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637634277344,0.0,0.0,9.508345829090104e-05,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652282714844,0.0,0.0,0.0001001275450107,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.265380859375,0.0,0.0,7.395381544483826e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2627258300781,0.0,0.0,0.0001001277050818,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601013183594,0.0,0.0,0.0004749594663735,288.2981872558594,294.1499938964844,289.8329467773437,287.023193359375,290.24884033203125,290.6568298339844,286.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.366260766983032,-0.0,-6.999617596648022e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592163085937,0.0,0.0,9.50575922615826e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606506347656,0.0,0.0,0.0001001003111014,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607727050781,0.0,0.0,7.393369742203504e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581787109375,0.0,0.0,0.0001001004711724,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555847167969,0.0,0.0,0.0004748303035739,288.29107666015625,294.1499938964844,289.7722473144531,286.9769897460937,290.2408142089844,290.4279479980469,286.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.282698154449463,-0.0,-6.995788481845011e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592163085937,0.0,0.0,9.50575922615826e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606506347656,0.0,0.0,0.0001001003111014,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607727050781,0.0,0.0,7.393369742203504e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581787109375,0.0,0.0,0.0001001004711724,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555847167969,0.0,0.0,0.0004748303035739,288.29107666015625,294.1499938964844,289.7722473144531,286.9769897460937,290.2408142089844,290.4279479980469,286.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.282698154449463,-0.0,-6.995788481845011e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25445556640625,0.0,0.0,9.503268665866926e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.255859375,0.0,0.0,0.0001000740812742,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2560119628906,0.0,0.0,7.391432154690847e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25341796875,0.0,0.0,0.0001000742340693,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508850097656,0.0,0.0,0.0004747059138026,288.2837219238281,294.1499938964844,289.7125244140625,286.9312744140625,290.2318725585937,290.2450256347656,286.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2032394409179688,-0.0,-6.992101475589152e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25445556640625,0.0,0.0,9.503268665866926e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.255859375,0.0,0.0,0.0001000740812742,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2560119628906,0.0,0.0,7.391432154690847e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25341796875,0.0,0.0,0.0001000742340693,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508850097656,0.0,0.0,0.0004747059138026,288.2837219238281,294.1499938964844,289.7125244140625,286.9312744140625,290.2318725585937,290.2450256347656,286.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2032394409179688,-0.0,-6.992101475589152e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24951171875,0.0,0.0,9.500898158876224e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509155273437,0.0,0.0,0.0001000491174636,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25103759765625,0.0,0.0,7.389589154627174e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2485046386719,0.0,0.0,0.0001000492702587,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459716796875,0.0,0.0,0.0004745875485241,288.27618408203125,294.1499938964844,289.6537475585937,286.88604736328125,290.2220153808594,290.0955810546875,286.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.127440929412842,-0.0,-6.98859281555997e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24951171875,0.0,0.0,9.500898158876224e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509155273437,0.0,0.0,0.0001000491174636,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25103759765625,0.0,0.0,7.389589154627174e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2485046386719,0.0,0.0,0.0001000492702587,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459716796875,0.0,0.0,0.0004745875485241,288.27618408203125,294.1499938964844,289.6537475585937,286.88604736328125,290.2220153808594,290.0955810546875,286.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.127440929412842,-0.0,-6.98859281555997e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444152832031,0.0,0.0,9.498644067207351e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24578857421875,0.0,0.0,0.0001000253760139,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24591064453125,0.0,0.0,7.387835648842156e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.243408203125,0.0,0.0,0.000100025528809,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2409362792969,0.0,0.0,0.0004744749458041,288.2684326171875,294.1499938964844,289.5959777832031,286.8413391113281,290.2113037109375,289.97100830078125,286.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.055044889450073,-0.0,-6.985255396330103e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444152832031,0.0,0.0,9.498644067207351e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24578857421875,0.0,0.0,0.0001000253760139,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24591064453125,0.0,0.0,7.387835648842156e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.243408203125,0.0,0.0,0.000100025528809,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2409362792969,0.0,0.0,0.0004744749458041,288.2684326171875,294.1499938964844,289.5959777832031,286.8413391113281,290.2113037109375,289.97100830078125,286.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.055044889450073,-0.0,-6.985255396330103e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
