time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338700,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2418212890625,0.0,0.0,9.497557039139792e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431640625,0.0,0.0,0.0001000139309326,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2433166503906,0.0,0.0,7.386990182567388e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408142089844,0.0,0.0,0.0001000140837277,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23834228515625,0.0,0.0,0.0004744206962641,288.2644958496094,294.1499938964844,289.56744384765625,286.8191833496094,290.20562744140625,289.9157409667969,286.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0200202465057373,-0.0,-6.983646727576345e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391662597656,0.0,0.0,9.496495476923884e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2405090332031,0.0,0.0,0.0001000027477857,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406616210937,0.0,0.0,7.386164361378178e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381896972656,0.0,0.0,0.0001000029005808,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357177734375,0.0,0.0,0.0004743676399812,288.260498046875,294.1499938964844,289.5391845703125,286.79718017578125,290.19976806640625,289.8644104003906,286.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9857553243637085,-0.0,-6.982075007044841e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337646484375,0.0,0.0,9.494438563706352e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.235107421875,0.0,0.0,9.998108725994824e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352600097656,0.0,0.0,7.384564378298819e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2327880859375,0.0,0.0,9.998124005505817e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303771972656,0.0,0.0,0.0004742649325635,288.25244140625,294.1499938964844,289.48345947265625,286.7536315917969,290.1874084472656,289.7713623046875,286.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.919405937194824,-0.0,-6.979030331422109e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337646484375,0.0,0.0,9.494438563706352e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.235107421875,0.0,0.0,9.998108725994824e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352600097656,0.0,0.0,7.384564378298819e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2327880859375,0.0,0.0,9.998124005505817e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303771972656,0.0,0.0,0.0004742649325635,288.25244140625,294.1499938964844,289.48345947265625,286.7536315917969,290.1874084472656,289.7713623046875,286.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.919405937194824,-0.0,-6.979030331422109e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2282409667969,0.0,0.0,9.492458775639534e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295837402344,0.0,0.0,9.996024164138362e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2297058105469,0.0,0.0,7.383024785667658e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.227294921875,0.0,0.0,9.99603871605359e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2248840332031,0.0,0.0,0.0004741660668514,288.2442626953125,294.1499938964844,289.4288024902344,286.7106628417969,290.1742858886719,289.68865966796875,286.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8558506965637207,-0.0,-6.976100053179837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2282409667969,0.0,0.0,9.492458775639534e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295837402344,0.0,0.0,9.996024164138362e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2297058105469,0.0,0.0,7.383024785667658e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.227294921875,0.0,0.0,9.99603871605359e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2248840332031,0.0,0.0,0.0004741660668514,288.2442626953125,294.1499938964844,289.4288024902344,286.7106628417969,290.1742858886719,289.68865966796875,286.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8558506965637207,-0.0,-6.976100053179837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,9.490540833212437e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22393798828125,0.0,0.0,9.994004358304664e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240600585937,0.0,0.0,7.38153321435675e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216796875,0.0,0.0,9.994018910219892e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21929931640625,0.0,0.0,0.0004740702861454,288.2359313964844,294.1499938964844,289.37518310546875,286.6683349609375,290.1604309082031,289.6136169433594,286.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,1.7948837280273438,-0.0,-6.973261434950474e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,9.490540833212437e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22393798828125,0.0,0.0,9.994004358304664e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240600585937,0.0,0.0,7.38153321435675e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216796875,0.0,0.0,9.994018910219892e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21929931640625,0.0,0.0,0.0004740702861454,288.2359313964844,294.1499938964844,289.37518310546875,286.6683349609375,290.1604309082031,289.6136169433594,286.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,1.7948837280273438,-0.0,-6.973261434950474e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168884277344,0.0,0.0,9.48867091210559e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181701660156,0.0,0.0,9.992034756578504e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182922363281,0.0,0.0,7.380078750429675e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159423828125,0.0,0.0,9.992049308493732e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.213623046875,0.0,0.0,0.0004739768919534,288.2275390625,294.1499938964844,289.3226928710937,286.626708984375,290.1459045410156,289.5445251464844,286.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.7363841533660889,-0.0,-6.970493870994687e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168884277344,0.0,0.0,9.48867091210559e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181701660156,0.0,0.0,9.992034756578504e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182922363281,0.0,0.0,7.380078750429675e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159423828125,0.0,0.0,9.992049308493732e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.213623046875,0.0,0.0,0.0004739768919534,288.2275390625,294.1499938964844,289.3226928710937,286.626708984375,290.1459045410156,289.5445251464844,286.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.7363841533660889,-0.0,-6.970493870994687e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2139892578125,0.0,0.0,9.487749775871634e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152709960937,0.0,0.0,9.991064871428534e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21539306640625,0.0,0.0,7.379362068604678e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2130432128906,0.0,0.0,9.991078695748e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107238769531,0.0,0.0,0.0004739308787975,288.2232971191406,294.1499938964844,289.2968444824219,286.60614013671875,290.13836669921875,289.5118408203125,286.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.708039402961731,-0.0,-6.9691310500275e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110595703125,0.0,0.0,9.486835187999532e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123413085937,0.0,0.0,9.990102262236178e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21246337890625,0.0,0.0,7.378651207545772e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101135253906,0.0,0.0,9.990116086555644e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20782470703125,0.0,0.0,0.0004738852439913,288.2190246582031,294.1499938964844,289.27130126953125,286.58575439453125,290.1306457519531,289.48016357421875,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6802618503570557,-0.0,-6.967778887201348e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20513916015625,0.0,0.0,9.485024929745124e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2063903808594,0.0,0.0,9.9881952337455e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065124511719,0.0,0.0,7.377242582151666e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042236328125,0.0,0.0,9.988209785660727e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,0.0004737948183901,288.21044921875,294.1499938964844,289.2210693359375,286.5455627441406,290.11480712890625,289.41943359375,286.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6263271570205688,-0.0,-6.965100141087532e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20513916015625,0.0,0.0,9.485024929745124e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2063903808594,0.0,0.0,9.9881952337455e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065124511719,0.0,0.0,7.377242582151666e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042236328125,0.0,0.0,9.988209785660727e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,0.0004737948183901,288.21044921875,294.1499938964844,289.2210693359375,286.5455627441406,290.11480712890625,289.41943359375,286.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6263271570205688,-0.0,-6.965100141087532e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991271972656,0.0,0.0,9.483231406193228e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.20037841796875,0.0,0.0,9.98630712274462e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,7.375847781077027e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982421875,0.0,0.0,9.986320947064088e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19598388671875,0.0,0.0,0.0004737052659038,288.2018127441406,294.1499938964844,289.1719970703125,286.506103515625,290.0983581542969,289.3617553710937,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5745339393615725,-0.0,-6.96244768505494e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991271972656,0.0,0.0,9.483231406193228e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.20037841796875,0.0,0.0,9.98630712274462e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,7.375847781077027e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982421875,0.0,0.0,9.986320947064088e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19598388671875,0.0,0.0,0.0004737052659038,288.2018127441406,294.1499938964844,289.1719970703125,286.506103515625,290.0983581542969,289.3617553710937,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5745339393615725,-0.0,-6.96244768505494e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19305419921875,0.0,0.0,9.481451706960796e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943054199219,0.0,0.0,9.984432108467443e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944274902344,0.0,0.0,7.374463166343048e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921691894531,0.0,0.0,9.984445932786912e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18994140625,0.0,0.0,0.0004736163537018,288.193115234375,294.1499938964844,289.1241149902344,286.46746826171875,290.0813293457031,289.3065795898437,286.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5247676372528076,-0.0,-6.95981512421895e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19305419921875,0.0,0.0,9.481451706960796e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943054199219,0.0,0.0,9.984432108467443e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944274902344,0.0,0.0,7.374463166343048e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921691894531,0.0,0.0,9.984445932786912e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18994140625,0.0,0.0,0.0004736163537018,288.193115234375,294.1499938964844,289.1241149902344,286.46746826171875,290.0813293457031,289.3065795898437,286.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5247676372528076,-0.0,-6.95981512421895e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869506835937,0.0,0.0,9.479682921664788e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881408691406,0.0,0.0,9.982570190913977e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1882629394531,0.0,0.0,7.373088010353968e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1860656738281,0.0,0.0,9.98258328763768e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838684082031,0.0,0.0,0.0004735280526801,288.18438720703125,294.1499938964844,289.0774230957031,286.4296569824219,290.06378173828125,289.25360107421875,286.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4769656658172607,-0.0,-6.957201748036823e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869506835937,0.0,0.0,9.479682921664788e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881408691406,0.0,0.0,9.982570190913977e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1882629394531,0.0,0.0,7.373088010353968e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1860656738281,0.0,0.0,9.98258328763768e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838684082031,0.0,0.0,0.0004735280526801,288.18438720703125,294.1499938964844,289.0774230957031,286.4296569824219,290.06378173828125,289.25360107421875,286.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4769656658172607,-0.0,-6.957201748036823e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.183837890625,0.0,0.0,9.478803985984996e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18505859375,0.0,0.0,9.981644689105452e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851806640625,0.0,0.0,7.372404797933996e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829833984375,0.0,0.0,9.981657785829157e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1807861328125,0.0,0.0,0.0004734841641038,288.1800231933594,294.1499938964844,289.0545349121094,286.4110412597656,290.0548095703125,289.22784423828125,286.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.453791260719299,-0.0,-6.955902165373119e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1807556152344,0.0,0.0,9.477929415879772e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.18194580078125,0.0,0.0,9.980723552871495e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820678710937,0.0,0.0,7.371723768301308e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17987060546875,0.0,0.0,9.9807366495952e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777038574219,0.0,0.0,0.0004734404792543,288.1756286621094,294.1499938964844,289.031982421875,286.3926696777344,290.04571533203125,289.2025451660156,287.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.431072473526001,-0.0,-6.95460968813677e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745300292969,0.0,0.0,9.476195555180313e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756896972656,0.0,0.0,9.978897287510335e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758117675781,0.0,0.0,7.3703755333554e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17364501953125,0.0,0.0,9.97891038423404e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715087890625,0.0,0.0,0.0004733538953587,288.1668395996094,294.1499938964844,288.9877624511719,286.3565673828125,290.0271911621094,289.1532287597656,287.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3870021104812622,-0.0,-6.95204747103162e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745300292969,0.0,0.0,9.476195555180313e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756896972656,0.0,0.0,9.978897287510335e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758117675781,0.0,0.0,7.3703755333554e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17364501953125,0.0,0.0,9.97891038423404e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715087890625,0.0,0.0,0.0004733538953587,288.1668395996094,294.1499938964844,288.9877624511719,286.3565673828125,290.0271911621094,289.1532287597656,287.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3870021104812622,-0.0,-6.95204747103162e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1682434082031,0.0,0.0,9.474490070715548e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694030761719,0.0,0.0,9.977100853575394e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695251464844,0.0,0.0,7.369049126282334e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673889160156,0.0,0.0,9.9771139502991e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.165283203125,0.0,0.0,0.0004732687084469,288.15802001953125,294.1499938964844,288.94482421875,286.3213806152344,290.0082092285156,289.10552978515625,287.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224487803838e-09,0.0010095896432176,-0.0173547398298978,0.0,0.0,0.0,-0.0082761878147721,60.0,1.3447226285934448,-0.0,-6.949527175947878e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1682434082031,0.0,0.0,9.474490070715548e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694030761719,0.0,0.0,9.977100853575394e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695251464844,0.0,0.0,7.369049126282334e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673889160156,0.0,0.0,9.9771139502991e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.165283203125,0.0,0.0,0.0004732687084469,288.15802001953125,294.1499938964844,288.94482421875,286.3213806152344,290.0082092285156,289.10552978515625,287.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224487803838e-09,0.0010095896432176,-0.0173547398298978,0.0,0.0,0.0,-0.0082761878147721,60.0,1.3447226285934448,-0.0,-6.949527175947878e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16192626953125,0.0,0.0,9.472823148826136e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,9.975345892598853e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631774902344,0.0,0.0,7.367752550635487e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610717773437,0.0,0.0,9.975358261726797e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15899658203125,0.0,0.0,0.0004731854714918,288.1492004394531,294.1499938964844,288.9031982421875,286.2871398925781,289.9888000488281,289.05938720703125,287.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3041887283325195,-0.0,-6.947064434825735e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16192626953125,0.0,0.0,9.472823148826136e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,9.975345892598853e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631774902344,0.0,0.0,7.367752550635487e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610717773437,0.0,0.0,9.975358261726797e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15899658203125,0.0,0.0,0.0004731854714918,288.1492004394531,294.1499938964844,288.9031982421875,286.2871398925781,289.9888000488281,289.05938720703125,287.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3041887283325195,-0.0,-6.947064434825735e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1555480957031,0.0,0.0,9.47120861383155e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1567077636719,0.0,0.0,9.973645501304418e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15679931640625,0.0,0.0,7.366496720351279e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547241210937,0.0,0.0,9.973658598028123e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526794433594,0.0,0.0,0.0004731048538815,288.140380859375,294.1499938964844,288.8628845214844,286.2538757324219,289.968994140625,289.0146789550781,287.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504898035575e-09,0.0010092376032844,-0.0172468889504671,0.0,0.0,0.0,-0.0082557750865817,60.0,1.2653625011444092,-0.0,-6.944679853404524e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1555480957031,0.0,0.0,9.47120861383155e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1567077636719,0.0,0.0,9.973645501304418e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15679931640625,0.0,0.0,7.366496720351279e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1547241210937,0.0,0.0,9.973658598028123e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526794433594,0.0,0.0,0.0004731048538815,288.140380859375,294.1499938964844,288.8628845214844,286.2538757324219,289.968994140625,289.0146789550781,287.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504898035575e-09,0.0010092376032844,-0.0172468889504671,0.0,0.0,0.0,-0.0082557750865817,60.0,1.2653625011444092,-0.0,-6.944679853404524e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523742675781,0.0,0.0,9.470427175983788e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,9.972822590498254e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,7.365889177890494e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,9.972834959626198e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495056152344,0.0,0.0,0.0004730658256448,288.1359558105469,294.1499938964844,288.8432006835937,286.23760986328125,289.9589538574219,288.992919921875,287.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091606527566,6.935239937888582e-09,0.0010091536678373,-0.0172211956232786,0.0,0.0,0.0,-0.0082509126514196,60.0,1.246616005897522,-0.0,-6.943525932001648e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,9.469661745242774e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502990722656,0.0,0.0,9.972016414394602e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,7.365293276961893e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483459472656,0.0,0.0,9.972028783522546e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463317871094,0.0,0.0,0.0004730276123154,288.1315612792969,294.1499938964844,288.8238830566406,286.2215881347656,289.9488525390625,288.9714660644531,287.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925629403298217e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2282134294509888,-0.0,-6.942394747966318e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14276123046875,0.0,0.0,9.468199277762324e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,9.97047609416768e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,7.364156044786796e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419677734375,0.0,0.0,9.970488463295624e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,0.000472954561701,288.12274169921875,294.1499938964844,288.7862548828125,286.1903381347656,289.9283752441406,288.92950439453125,287.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.192582368850708,-0.0,-6.940233276964136e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14276123046875,0.0,0.0,9.468199277762324e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,9.97047609416768e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,7.364156044786796e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419677734375,0.0,0.0,9.970488463295624e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,0.000472954561701,288.12274169921875,294.1499938964844,288.7862548828125,286.1903381347656,289.9283752441406,288.92950439453125,287.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.192582368850708,-0.0,-6.940233276964136e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,9.46683794609271e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1374206542969,0.0,0.0,9.969042730517684e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,7.363097392953932e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355285644531,0.0,0.0,9.96905509964563e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,0.0004728866042569,288.11395263671875,294.1499938964844,288.75,286.1601257324219,289.9076232910156,288.8889465332031,287.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890163106731961e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.158549666404724,-0.0,-6.938221730479199e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,9.46683794609271e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1374206542969,0.0,0.0,9.969042730517684e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,7.363097392953932e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1355285644531,0.0,0.0,9.96905509964563e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,0.0004728866042569,288.11395263671875,294.1499938964844,288.75,286.1601257324219,289.9076232910156,288.8889465332031,287.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890163106731961e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.158549666404724,-0.0,-6.938221730479199e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298828125,0.0,0.0,9.465531911700964e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309814453125,0.0,0.0,9.967667574528603e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310729980469,0.0,0.0,7.362081669270992e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,9.967679943656548e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12713623046875,0.0,0.0,0.0004728213825728,288.10516357421875,294.1499938964844,288.7174987792969,286.1329040527344,289.8866577148437,288.8499755859375,287.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.126743197441101,-0.0,-6.936291185866139e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298828125,0.0,0.0,9.465531911700964e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309814453125,0.0,0.0,9.967667574528603e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310729980469,0.0,0.0,7.362081669270992e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,9.967679943656548e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12713623046875,0.0,0.0,0.0004728213825728,288.10516357421875,294.1499938964844,288.7174987792969,286.1329040527344,289.8866577148437,288.8499755859375,287.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.126743197441101,-0.0,-6.936291185866139e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234436035156,0.0,0.0,9.464222239330412e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12451171875,0.0,0.0,9.966288052964956e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246032714844,0.0,0.0,7.361063035205007e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226501464844,0.0,0.0,9.966299694497138e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207275390625,0.0,0.0,0.000472755957162,288.0964050292969,294.1499938964844,288.6908874511719,286.1103820800781,289.8655090332031,288.81353759765625,287.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0988839864730835,-0.0,-6.93435566745393e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
