time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341040,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234436035156,0.0,0.0,9.464222239330412e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12451171875,0.0,0.0,9.966288052964956e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246032714844,0.0,0.0,7.361063035205007e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226501464844,0.0,0.0,9.966299694497138e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207275390625,0.0,0.0,0.000472755957162,288.0964050292969,294.1499938964844,288.6908874511719,286.1103820800781,289.8655090332031,288.81353759765625,287.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0988839864730835,-0.0,-6.93435566745393e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202087402344,0.0,0.0,9.463565947953612e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,9.965596836991608e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213684082031,0.0,0.0,7.360552262980491e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194152832031,0.0,0.0,9.965608478523792e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11749267578125,0.0,0.0,0.0004727231862489,288.092041015625,294.1499938964844,288.6796875,286.1007995605469,289.8549194335937,288.79656982421875,287.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.08665668964386,-0.0,-6.933385776619616e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169738769531,0.0,0.0,9.46290820138529e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,9.9649048934225e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.0,7.360040763160214e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162109375,0.0,0.0,9.964916534954682e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142883300781,0.0,0.0,0.0004726903571281,288.0876770019531,294.1499938964844,288.6697692871094,286.0922546386719,289.8443298339844,288.780517578125,287.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840789712470041e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.075458526611328,-0.0,-6.932414464699832e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105041503906,0.0,0.0,9.4615897978656e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1115417480469,0.0,0.0,9.963515913113952e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11163330078125,0.0,0.0,7.359014853136614e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097412109375,0.0,0.0,9.963526827050372e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078491210937,0.0,0.0,0.0004726244951598,288.0789794921875,294.1499938964844,288.6537475585937,286.0782165527344,289.8232116699219,288.7510681152344,287.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0559732913970947,-0.0,-6.930466867061116e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105041503906,0.0,0.0,9.4615897978656e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1115417480469,0.0,0.0,9.963515913113952e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11163330078125,0.0,0.0,7.359014853136614e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097412109375,0.0,0.0,9.963526827050372e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078491210937,0.0,0.0,0.0004726244951598,288.0789794921875,294.1499938964844,288.6537475585937,286.0782165527344,289.8232116699219,288.7510681152344,287.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0559732913970947,-0.0,-6.930466867061116e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10400390625,0.0,0.0,9.460259025217964e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10504150390625,0.0,0.0,9.96211456367746e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051330566406,0.0,0.0,7.357980211963877e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.103271484375,0.0,0.0,9.962126205209644e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014099121094,0.0,0.0,0.0004725580802187,288.0703125,294.1499938964844,288.6424255371094,286.0679626464844,289.80224609375,288.72564697265625,287.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.040379762649536,-0.0,-6.928502926939474e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10400390625,0.0,0.0,9.460259025217964e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10504150390625,0.0,0.0,9.96211456367746e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051330566406,0.0,0.0,7.357980211963877e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.103271484375,0.0,0.0,9.962126205209644e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1014099121094,0.0,0.0,0.0004725580802187,288.0703125,294.1499938964844,288.6424255371094,286.0679626464844,289.80224609375,288.72564697265625,287.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.040379762649536,-0.0,-6.928502926939474e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975341796875,0.0,0.0,9.45891224546358e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985412597656,0.0,0.0,9.960696479538456e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986633300781,0.0,0.0,7.356933201663196e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,9.960707393474876e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.094970703125,0.0,0.0,0.0004724908212665,288.0616760253906,294.1499938964844,288.6354064941406,286.06121826171875,289.7814636230469,288.704345703125,287.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0283217430114746,-0.0,-6.926514828364817e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975341796875,0.0,0.0,9.45891224546358e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985412597656,0.0,0.0,9.960696479538456e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986633300781,0.0,0.0,7.356933201663196e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,9.960707393474876e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.094970703125,0.0,0.0,0.0004724908212665,288.0616760253906,294.1499938964844,288.6354064941406,286.06121826171875,289.7814636230469,288.704345703125,287.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0283217430114746,-0.0,-6.926514828364817e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.091064453125,0.0,0.0,9.457545820623636e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,9.959256567526607e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921630859375,0.0,0.0,7.355869456660002e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09033203125,0.0,0.0,9.959268209058791e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,0.0004724225436802,288.0531005859375,294.1499938964844,288.63232421875,286.0576477050781,289.7610168457031,288.6871337890625,287.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.019492506980896,-0.0,-6.92449830808073e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.091064453125,0.0,0.0,9.457545820623636e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920715332031,0.0,0.0,9.959256567526607e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921630859375,0.0,0.0,7.355869456660002e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09033203125,0.0,0.0,9.959268209058791e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,0.0004724225436802,288.0531005859375,294.1499938964844,288.63232421875,286.0576477050781,289.7610168457031,288.6871337890625,287.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.019492506980896,-0.0,-6.92449830808073e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878295898437,0.0,0.0,9.456853149458766e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888366699219,0.0,0.0,9.958528244169428e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08892822265625,0.0,0.0,7.355331763392314e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,9.95853915810585e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852966308594,0.0,0.0,0.0004723879683297,288.048828125,294.1499938964844,288.63214111328125,286.05694580078125,289.7509155273437,288.6800842285156,287.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.7647580870300325e-09,0.0010076959151774,-0.0167746450752019,0.0,0.0,0.0,-0.0081663969904184,60.0,1.016243577003479,-0.0,-6.923477258169441e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845947265625,0.0,0.0,9.456155385123566e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855712890625,0.0,0.0,9.957793372450396e-05,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.085693359375,0.0,0.0,7.354788976954296e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838623046875,0.0,0.0,9.957804286386818e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08209228515625,0.0,0.0,0.0004723531310446,288.0445861816406,294.1499938964844,288.6327819824219,286.05694580078125,289.74090576171875,288.67401123046875,287.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999759633369e-09,0.0010076209437102,-0.0167517028748989,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0136650800704956,-0.0,-6.922447681745325e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,9.45474166655913e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791015625,0.0,0.0,9.956303983926772e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,7.353688852163032e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,9.956314897863194e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756530761719,0.0,0.0,0.0004722824960481,288.0360717773437,294.1499938964844,288.63641357421875,286.0588684082031,289.72119140625,288.6645202636719,287.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0103498697280884,-0.0,-6.920362949358605e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,9.45474166655913e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791015625,0.0,0.0,9.956303983926772e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,7.353688852163032e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,9.956314897863194e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756530761719,0.0,0.0,0.0004722824960481,288.0360717773437,294.1499938964844,288.63641357421875,286.0588684082031,289.72119140625,288.6645202636719,287.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0103498697280884,-0.0,-6.920362949358605e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716857910156,0.0,0.0,9.453301754547284e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,9.954787674359976e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0727233886719,0.0,0.0,7.352569082286209e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07098388671875,0.0,0.0,9.9547985882964e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692138671875,0.0,0.0,0.0004722106095869,288.02764892578125,294.1499938964844,288.64276123046875,286.06304931640625,289.701904296875,288.6586303710937,287.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0094225406646729,-0.0,-6.918241268749625e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716857910156,0.0,0.0,9.453301754547284e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,9.954787674359976e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0727233886719,0.0,0.0,7.352569082286209e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07098388671875,0.0,0.0,9.9547985882964e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692138671875,0.0,0.0,0.0004722106095869,288.02764892578125,294.1499938964844,288.64276123046875,286.06304931640625,289.701904296875,288.6586303710937,287.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0094225406646729,-0.0,-6.918241268749625e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,9.451837104279548e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,9.95324517134577e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662841796875,0.0,0.0,7.351429667323828e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,9.95325535768643e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06280517578125,0.0,0.0,0.0004721374716609,288.0192565917969,294.1499938964844,288.6515197753906,286.0691833496094,289.6831359863281,288.656005859375,287.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0105534791946411,-0.0,-6.916082639918386e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,9.451837104279548e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,9.95324517134577e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662841796875,0.0,0.0,7.351429667323828e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,9.95325535768643e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06280517578125,0.0,0.0,0.0004721374716609,288.0192565917969,294.1499938964844,288.6515197753906,286.0691833496094,289.6831359863281,288.656005859375,287.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0105534791946411,-0.0,-6.916082639918386e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588073730469,0.0,0.0,9.450346988160165e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05975341796875,0.0,0.0,9.951676474884152e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,7.350270607275888e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581359863281,0.0,0.0,9.951686661224812e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,0.0004720630531664,288.01092529296875,294.1499938964844,288.6622314453125,286.0770263671875,289.66485595703125,288.6565246582031,287.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683137598884059e-09,0.0010069978889077,-0.0165608488023281,0.0,0.0,0.0,-0.0081259338185191,60.0,1.0134873390197754,-0.0,-6.913888483950359e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588073730469,0.0,0.0,9.450346988160165e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05975341796875,0.0,0.0,9.951676474884152e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,7.350270607275888e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581359863281,0.0,0.0,9.951686661224812e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,0.0004720630531664,288.01092529296875,294.1499938964844,288.6622314453125,286.0770263671875,289.66485595703125,288.6565246582031,287.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683137598884059e-09,0.0010069978889077,-0.0165608488023281,0.0,0.0,0.0,-0.0081259338185191,60.0,1.0134873390197754,-0.0,-6.913888483950359e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556030273437,0.0,0.0,9.449593198951334e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,9.950882667908444e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566101074219,0.0,0.0,7.349684892687947e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0549011230469,0.0,0.0,9.950892854249104e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,0.0004720254219137,288.0067749023437,294.1499938964844,288.668212890625,286.0814819335937,289.65594482421875,288.65777587890625,287.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673686492320031e-09,0.0010069170966744,-0.0165360923856496,0.0,0.0,0.0,-0.0081212483346462,60.0,1.015512228012085,-0.0,-6.912778616197103e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523986816406,0.0,0.0,9.448834316572174e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,9.950083040166646e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05340576171875,0.0,0.0,7.349094084929675e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,9.950093226507306e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500183105469,0.0,0.0,0.0004719874996226,288.00262451171875,294.1499938964844,288.6745300292969,286.08624267578125,289.64715576171875,288.65966796875,287.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.6641656637500554e-09,0.0010068357223644,-0.0165111534297466,0.0,0.0,0.0,-0.008116528391838,60.0,1.017865777015686,-0.0,-6.911660932473751e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,9.447299089515582e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469055175781,0.0,0.0,9.948466322384776e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,7.347900100285187e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453186035156,0.0,0.0,9.948476508725436e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436706542969,0.0,0.0,0.0004719108401332,287.9944152832031,294.1499938964844,288.68804931640625,286.09649658203125,289.6299743652344,288.6650695800781,287.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.02338707447052,-0.0,-6.90940211711677e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,9.447299089515582e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469055175781,0.0,0.0,9.948466322384776e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,7.347900100285187e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453186035156,0.0,0.0,9.948476508725436e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436706542969,0.0,0.0,0.0004719108401332,287.9944152832031,294.1499938964844,288.68804931640625,286.09649658203125,289.6299743652344,288.6650695800781,287.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.02338707447052,-0.0,-6.90940211711677e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03961181640625,0.0,0.0,9.445744217373432e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04052734375,0.0,0.0,9.946828504325822e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,7.34669083612971e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,9.946838690666482e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373229980469,0.0,0.0,0.0004718331911135,287.9862365722656,294.1499938964844,288.702392578125,286.1075439453125,289.6133117675781,288.6724548339844,287.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0298298597335815,-0.0,-6.907114169507622e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03961181640625,0.0,0.0,9.445744217373432e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04052734375,0.0,0.0,9.946828504325822e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,7.34669083612971e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,9.946838690666482e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373229980469,0.0,0.0,0.0004718331911135,287.9862365722656,294.1499938964844,288.702392578125,286.1075439453125,289.6133117675781,288.6724548339844,287.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0298298597335815,-0.0,-6.907114169507622e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03326416015625,0.0,0.0,9.444171155337244e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,9.945172496372834e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03424072265625,0.0,0.0,7.345467747654766e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325927734375,0.0,0.0,9.945182682713494e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,0.0004717546398751,287.9781188964844,294.1499938964844,288.7171325683594,286.1190490722656,289.59722900390625,288.6815185546875,287.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,1.036904215812683,-0.0,-6.904800642359987e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03326416015625,0.0,0.0,9.444171155337244e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,9.945172496372834e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03424072265625,0.0,0.0,7.345467747654766e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325927734375,0.0,0.0,9.945182682713494e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,0.0004717546398751,287.9781188964844,294.1499938964844,288.7171325683594,286.1190490722656,289.59722900390625,288.6815185546875,287.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,1.036904215812683,-0.0,-6.904800642359987e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02691650390625,0.0,0.0,9.44258354138583e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278015136719,0.0,0.0,9.943500481313094e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,7.344232290051877e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262756347656,0.0,0.0,9.943509940057992e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.024658203125,0.0,0.0,0.0004716753319371,287.9700927734375,294.1499938964844,288.7319030761719,286.1307373046875,289.5816955566406,288.6919250488281,287.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0443238019943235,-0.0,-6.902465088387545e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02691650390625,0.0,0.0,9.44258354138583e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278015136719,0.0,0.0,9.943500481313094e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,7.344232290051877e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262756347656,0.0,0.0,9.943509940057992e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.024658203125,0.0,0.0,0.0004716753319371,287.9700927734375,294.1499938964844,288.7319030761719,286.1307373046875,289.5816955566406,288.6919250488281,287.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0443238019943235,-0.0,-6.902465088387545e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,9.441784641239792e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246276855469,0.0,0.0,9.942658653017132e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02471923828125,0.0,0.0,7.343610923271626e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231018066406,0.0,0.0,9.942668111762032e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215148925781,0.0,0.0,0.0004716354305855,287.966064453125,294.1499938964844,288.7391967773437,286.13653564453125,289.5741271972656,288.697509765625,287.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0480713844299316,-0.0,-6.901291271788068e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,9.440982830710708e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.021484375,0.0,0.0,9.941814641933888e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02154541015625,0.0,0.0,7.342987373704091e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,9.941824100678788e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01837158203125,0.0,0.0,0.0004715953837148,287.96209716796875,294.1499938964844,288.746337890625,286.1422424316406,289.5666809082031,288.70330810546875,287.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0517953634262085,-0.0,-6.900112481389442e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143127441406,0.0,0.0,9.439371933694928e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151672363281,0.0,0.0,9.940118616214022e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,7.34173518139869e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.013671875,0.0,0.0,9.94012807495892e-05,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,0.0004715149407275,287.95416259765625,294.1499938964844,288.7600402832031,286.1533508300781,289.5522155761719,288.7153015136719,287.2208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0590453147888184,-0.0,-6.897745663536625e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143127441406,0.0,0.0,9.439371933694928e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151672363281,0.0,0.0,9.940118616214022e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,7.34173518139869e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.013671875,0.0,0.0,9.94012807495892e-05,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,0.0004715149407275,287.95416259765625,294.1499938964844,288.7600402832031,286.1533508300781,289.5522155761719,288.7153015136719,287.2208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0590453147888184,-0.0,-6.897745663536625e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080261230469,0.0,0.0,9.437755215913056e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088806152344,0.0,0.0,9.938415314536542e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,7.340477168327197e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074157714844,0.0,0.0,9.93842477328144e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,0.0004714341775979,287.9463195800781,294.1499938964844,288.7725830078125,286.1636962890625,289.5382080078125,288.7274780273437,287.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.0161474961787462,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0657923221588137,-0.0,-6.895370319170979e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080261230469,0.0,0.0,9.437755215913056e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088806152344,0.0,0.0,9.938415314536542e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,7.340477168327197e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074157714844,0.0,0.0,9.93842477328144e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,0.0004714341775979,287.9463195800781,294.1499938964844,288.7725830078125,286.1636962890625,289.5382080078125,288.7274780273437,287.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.0161474961787462,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0657923221588137,-0.0,-6.895370319170979e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,9.436134132556616e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,9.936708374880254e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027160644531,0.0,0.0,7.33921624487266e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0011901855469,0.0,0.0,9.936717833625151e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,0.0004713532398454,287.9385070800781,294.1499938964844,288.7835998535156,286.1730041503906,289.5246887207031,288.7395324707031,287.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0717555284500122,-0.0,-6.892989290463447e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,9.436134132556616e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,9.936708374880254e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027160644531,0.0,0.0,7.33921624487266e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0011901855469,0.0,0.0,9.936717833625151e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,0.0004713532398454,287.9385070800781,294.1499938964844,288.7835998535156,286.1730041503906,289.5246887207031,288.7395324707031,287.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0717555284500122,-0.0,-6.892989290463447e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
