time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343380,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955749511719,0.0,0.0,9.434512321604416e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99639892578125,0.0,0.0,9.935000707628204e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,7.337955321418121e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,9.935010166373104e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0004712722438853,287.9307861328125,294.1499938964844,288.792724609375,286.18096923828125,289.5115966796875,288.7510681152344,287.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0766544342041016,-0.0,-6.890607551213179e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955749511719,0.0,0.0,9.434512321604416e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99639892578125,0.0,0.0,9.935000707628204e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,7.337955321418121e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,9.935010166373104e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0004712722438853,287.9307861328125,294.1499938964844,288.792724609375,286.18096923828125,289.5115966796875,288.7510681152344,287.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0766544342041016,-0.0,-6.890607551213179e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99249267578125,0.0,0.0,9.433702507521956e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933166503906,0.0,0.0,9.934147965395824e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933776855469,0.0,0.0,7.337325223488733e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99188232421875,0.0,0.0,9.93415669654496e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903869628906,0.0,0.0,0.0004712317895609,287.92694091796875,294.1499938964844,288.7964172363281,286.1843566894531,289.50518798828125,288.7565002441406,287.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474574654191656e-09,0.0010052145225927,-0.0160145293921232,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0785976648330688,-0.0,-6.889418102673518e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,9.43289342103526e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902038574219,0.0,0.0,9.933295950759202e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99029541015625,0.0,0.0,7.336695853155106e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,9.93330468190834e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873046875,0.0,0.0,0.0004711913643404,287.9231262207031,294.1499938964844,288.7995300292969,286.1872863769531,289.4989013671875,288.7616577148437,287.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.4644409825120874e-09,0.0010051279095932,-0.0159879848361015,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0801774263381958,-0.0,-6.888230075219326e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861755371094,0.0,0.0,9.432053047930822e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98699951171875,0.0,0.0,9.932411194313318e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,7.336042472161353e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,9.932419925462456e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841003417969,0.0,0.0,0.0004711494257207,287.9191589355469,294.1499938964844,288.8020324707031,286.1898193359375,289.4924011230469,288.7666931152344,287.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920509130739e-09,0.0010050379205495,-0.0159604270011186,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0813956260681152,-0.0,-6.886997283572782e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,9.431279613636434e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840393066406,0.0,0.0,9.931596287060528e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.984130859375,0.0,0.0,7.335440022870898e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826354980469,0.0,0.0,9.931605018209666e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811706542969,0.0,0.0,0.0004711107758339,287.91552734375,294.1499938964844,288.8036499023437,286.1916809082031,289.48651123046875,288.7710266113281,287.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229594393391e-09,0.0010049550328403,-0.0159350428730249,0.0,0.0,0.0,-0.0080074975267052,60.0,1.0821458101272583,-0.0,-6.88586183628104e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,9.429673809790984e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,9.929905354510991e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779663085937,0.0,0.0,7.334191468544304e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,9.92991408566013e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,0.000471030594781,287.90802001953125,294.1499938964844,288.8046875,286.1937866210937,289.474365234375,288.7786865234375,287.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0821914672851562,-0.0,-6.883505676569257e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,9.429673809790984e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,9.929905354510991e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779663085937,0.0,0.0,7.334191468544304e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,9.92991408566013e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,0.000471030594781,287.90802001953125,294.1499938964844,288.8046875,286.1937866210937,289.474365234375,288.7786865234375,287.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0821914672851562,-0.0,-6.883505676569257e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97100830078125,0.0,0.0,9.428080375073478e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718017578125,0.0,0.0,9.9282267910894e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97186279296875,0.0,0.0,7.332951645366848e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704284667969,0.0,0.0,9.928235522238538e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,0.0004709509958047,287.9005432128906,294.1499938964844,288.80224609375,286.1933898925781,289.46246337890625,288.7842712402344,287.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0800650119781494,-0.0,-6.88116728042587e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97100830078125,0.0,0.0,9.428080375073478e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718017578125,0.0,0.0,9.9282267910894e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97186279296875,0.0,0.0,7.332951645366848e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704284667969,0.0,0.0,9.928235522238538e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,0.0004709509958047,287.9005432128906,294.1499938964844,288.80224609375,286.1933898925781,289.46246337890625,288.7842712402344,287.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0800650119781494,-0.0,-6.88116728042587e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649353027344,0.0,0.0,9.426500764675438e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,9.92656423477456e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657897949219,0.0,0.0,7.331723463721573e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,9.926572238327935e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,0.0004708721244242,287.8931579589844,294.1499938964844,288.7959289550781,286.1900939941406,289.45068359375,288.78741455078125,287.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384389461544515e-09,0.0010044432710856,-0.0157782919704914,0.0,0.0,0.0,-0.007977832108736,60.0,1.075460433959961,-0.0,-6.878850200564558e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649353027344,0.0,0.0,9.426500764675438e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657287597656,0.0,0.0,9.92656423477456e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657897949219,0.0,0.0,7.331723463721573e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,9.926572238327935e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,0.0004708721244242,287.8931579589844,294.1499938964844,288.7959289550781,286.1900939941406,289.45068359375,288.78741455078125,287.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384389461544515e-09,0.0010044432710856,-0.0157782919704914,0.0,0.0,0.0,-0.007977832108736,60.0,1.075460433959961,-0.0,-6.878850200564558e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619140625,0.0,0.0,9.425717144040392e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96270751953125,0.0,0.0,9.925739141181111e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.0,7.331114466069266e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613647460937,0.0,0.0,9.925747144734488e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599609375,0.0,0.0,0.0004708329797722,287.8894958496094,294.1499938964844,288.7912292480469,286.1872863769531,289.4447937011719,288.7878723144531,287.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579086809717e-09,0.0010043594520539,-0.0157525930553674,0.0,0.0,0.0,-0.0079729678109288,60.0,1.072129487991333,-0.0,-6.877701252960834e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,9.424938616575672e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596862792969,0.0,0.0,9.924918413162231e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9597473144531,0.0,0.0,7.330508378800005e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,9.924927144311368e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569396972656,0.0,0.0,0.0004707940970547,287.8858642578125,294.1499938964844,288.785400390625,286.1836853027344,289.4389343261719,288.78759765625,287.2430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364826887761411e-09,0.0010042760986834,-0.0157270468771457,0.0,0.0,0.0,-0.0079681333154439,60.0,1.0681123733520508,-0.0,-6.876559410784466e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529113769531,0.0,0.0,9.423397568752988e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95367431640625,0.0,0.0,9.923295874614269e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537353515625,0.0,0.0,7.329310028580949e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523620605469,0.0,0.0,9.923303878167644e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,0.0004707171174231,287.8786315917969,294.1499938964844,288.77020263671875,286.1737976074219,289.4271545410156,288.7846069335937,287.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345526770701326e-09,0.0010041110217571,-0.0156764890998601,0.0,0.0,0.0,-0.0079585658386349,60.0,1.057765245437622,-0.0,-6.874299174342013e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529113769531,0.0,0.0,9.423397568752988e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95367431640625,0.0,0.0,9.923295874614269e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537353515625,0.0,0.0,7.329310028580949e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523620605469,0.0,0.0,9.923303878167644e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,0.0004707171174231,287.8786315917969,294.1499938964844,288.77020263671875,286.1737976074219,289.4271545410156,288.7846069335937,287.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345526770701326e-09,0.0010041110217571,-0.0156764890998601,0.0,0.0,0.0,-0.0079585658386349,60.0,1.057765245437622,-0.0,-6.874299174342013e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94696044921875,0.0,0.0,9.421800496056676e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476928710937,0.0,0.0,9.92161367321387e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477844238281,0.0,0.0,7.328067295020446e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464111328125,0.0,0.0,9.921622404363006e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.0,0.0004706373729277,287.8714599609375,294.1499938964844,288.75,286.1601257324219,289.4152526855469,288.7779541015625,287.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003946410492,6.3255338744738765e-09,0.0010039400076493,-0.0156241189688444,0.0,0.0,0.0,-0.0079486547037959,60.0,1.0441782474517822,-0.0,-6.871957936027685e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94696044921875,0.0,0.0,9.421800496056676e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476928710937,0.0,0.0,9.92161367321387e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477844238281,0.0,0.0,7.328067295020446e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464111328125,0.0,0.0,9.921622404363006e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.0,0.0004706373729277,287.8714599609375,294.1499938964844,288.75,286.1601257324219,289.4152526855469,288.7779541015625,287.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003946410492,6.3255338744738765e-09,0.0010039400076493,-0.0156241189688444,0.0,0.0,0.0,-0.0079486547037959,60.0,1.0441782474517822,-0.0,-6.871957936027685e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,9.419750131201e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,9.91945489658974e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418334960937,0.0,0.0,7.326473132707179e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94049072265625,0.0,0.0,9.919463627738878e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93914794921875,0.0,0.0,0.0004705349856521,287.8643493652344,294.1499938964844,288.7247314453125,286.143798828125,289.4031066894531,288.76739501953125,287.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003727200441,6.299900157102911e-09,0.0010037209140136,-0.015556969679892,0.0,0.0,0.0,-0.0079359468072652,60.0,1.027147889137268,-0.0,-6.868957314054569e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,9.419750131201e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,9.91945489658974e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418334960937,0.0,0.0,7.326473132707179e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94049072265625,0.0,0.0,9.919463627738878e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93914794921875,0.0,0.0,0.0004705349856521,287.8643493652344,294.1499938964844,288.7247314453125,286.143798828125,289.4031066894531,288.76739501953125,287.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003727200441,6.299900157102911e-09,0.0010037209140136,-0.015556969679892,0.0,0.0,0.0,-0.0079359468072652,60.0,1.027147889137268,-0.0,-6.868957314054569e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,9.416622197022662e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93585205078125,0.0,0.0,9.9161610705778e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359436035156,0.0,0.0,7.324040052480996e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,9.916169074131176e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332580566406,0.0,0.0,0.0004703787271864,287.8573303222656,294.1499938964844,288.69488525390625,286.12615966796875,289.3906555175781,288.7526550292969,287.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033930884674,6.2608322970447724e-09,0.00100338680204,-0.0154546312987804,0.0,0.0,0.0,-0.0079165790230035,60.0,1.006771445274353,-0.0,-6.864384971549954e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,9.416622197022662e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93585205078125,0.0,0.0,9.9161610705778e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359436035156,0.0,0.0,7.324040052480996e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,9.916169074131176e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9332580566406,0.0,0.0,0.0004703787271864,287.8573303222656,294.1499938964844,288.69488525390625,286.12615966796875,289.3906555175781,288.7526550292969,287.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033930884674,6.2608322970447724e-09,0.00100338680204,-0.0154546312987804,0.0,0.0,0.0,-0.0079165790230035,60.0,1.006771445274353,-0.0,-6.864384971549954e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93218994140625,0.0,0.0,9.41470279940404e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93292236328125,0.0,0.0,9.91413980955258e-05,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,7.322547025978565e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,9.914147813105956e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93035888671875,0.0,0.0,0.0004702828591689,287.8538513183594,294.1499938964844,288.6783752441406,286.11688232421875,289.38427734375,288.7436828613281,287.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031879646703,6.236868355102842e-09,0.0010031817946583,-0.015391856431961,0.0,0.0,0.0,-0.0079046981409192,60.0,0.995366871356964,-0.0,-6.861581169914643e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,9.412610961589962e-05,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92999267578125,0.0,0.0,9.911937377182768e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,7.320920849451795e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287414550781,0.0,0.0,9.911945380736142e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9274597167969,0.0,0.0,0.0004701783764176,287.85040283203125,294.1499938964844,288.6608581542969,286.1073303222656,289.3778076171875,288.7338562011719,287.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002964680083,6.210764791347856e-09,0.001002958510071,-0.015323475934565,0.0,0.0,0.0,-0.0078917574137449,60.0,0.9833343625068665,-0.0,-6.858527967779082e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92578125,0.0,0.0,9.409876656718552e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,9.909057553159072e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,7.318793359445408e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.0,9.909064829116689e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239807128906,0.0,0.0,0.0004700417921412,287.84625244140625,294.1499938964844,288.6385803222656,286.09552001953125,289.3699035644531,288.72088623046875,287.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026729432865,6.176635647392459e-09,0.0010026667732745,-0.0152340736240148,0.0,0.0,0.0,-0.0078748390078544,60.0,0.968042254447937,-0.0,-6.854536849232319e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234619140625,0.0,0.0,9.407928882865237e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,9.907006460707636e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242553710937,0.0,0.0,7.317278505070135e-05,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229431152344,0.0,0.0,9.90701446426101e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216613769531,0.0,0.0,0.000469944498036,287.843505859375,294.1499938964844,288.6230163574219,286.08746337890625,289.3645324707031,288.7115783691406,287.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024652583524,6.152334641740253e-09,0.0010024590883404,-0.0151704149320721,0.0,0.0,0.0,-0.0078627923503518,60.0,0.9573602080345154,-0.0,-6.851695388832013e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176940917969,0.0,0.0,9.402706928085536e-05,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,9.901507291942836e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91845703125,0.0,0.0,7.313217065529898e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91717529296875,0.0,0.0,9.90151529549621e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158935546875,0.0,0.0,0.0004696836986113,287.8367004394531,294.1499938964844,288.5817565917969,286.0666809082031,289.3507995605469,288.685791015625,287.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019082110375,6.0871863105660395e-09,0.0010019020410254,-0.0149997537955641,0.0,0.0,0.0,-0.0078304959461092,60.0,0.9289363026618958,-0.0,-6.844081212875609e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176940917969,0.0,0.0,9.402706928085536e-05,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,9.901507291942836e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91845703125,0.0,0.0,7.313217065529898e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91717529296875,0.0,0.0,9.90151529549621e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158935546875,0.0,0.0,0.0004696836986113,287.8367004394531,294.1499938964844,288.5817565917969,286.0666809082031,289.3507995605469,288.685791015625,287.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019082110375,6.0871863105660395e-09,0.0010019020410254,-0.0149997537955641,0.0,0.0,0.0,-0.0078304959461092,60.0,0.9289363026618958,-0.0,-6.844081212875609e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,9.397083340445532e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91265869140625,0.0,0.0,9.895585390040652e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9127197265625,0.0,0.0,7.308843487408012e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91143798828125,0.0,0.0,9.895593393594028e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101867675781,0.0,0.0,0.0004694027884397,287.8299865722656,294.1499938964844,288.53741455078125,286.0451354980469,289.3365173339844,288.656494140625,287.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.0170322058183964e-09,0.001001302152872,-0.0148159768432378,0.0,0.0,0.0,-0.0077957175672054,60.0,0.8981813788414001,-0.0,-6.835887234046822e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,9.397083340445532e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91265869140625,0.0,0.0,9.895585390040652e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9127197265625,0.0,0.0,7.308843487408012e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91143798828125,0.0,0.0,9.895593393594028e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101867675781,0.0,0.0,0.0004694027884397,287.8299865722656,294.1499938964844,288.53741455078125,286.0451354980469,289.3365173339844,288.656494140625,287.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.0170322058183964e-09,0.001001302152872,-0.0148159768432378,0.0,0.0,0.0,-0.0077957175672054,60.0,0.8981813788414001,-0.0,-6.835887234046822e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90625,0.0,0.0,9.391268395120278e-05,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9069519042969,0.0,0.0,9.889461944112554e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070129394531,0.0,0.0,7.304320024559274e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90576171875,0.0,0.0,9.889469220070168e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045104980469,0.0,0.0,0.0004691123031079,287.8233337402344,294.1499938964844,288.4904479980469,286.0229187011719,289.3216552734375,288.6240539550781,287.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006878292188,5.944487568854129e-09,0.001000681775622,-0.0146259367465972,0.0,0.0,0.0,-0.0077597540803253,60.0,0.8654886484146118,-0.0,-6.827418985722036e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.90625,0.0,0.0,9.391268395120278e-05,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9069519042969,0.0,0.0,9.889461944112554e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070129394531,0.0,0.0,7.304320024559274e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90576171875,0.0,0.0,9.889469220070168e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045104980469,0.0,0.0,0.0004691123031079,287.8233337402344,294.1499938964844,288.4904479980469,286.0229187011719,289.3216552734375,288.6240539550781,287.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006878292188,5.944487568854129e-09,0.001000681775622,-0.0146259367465972,0.0,0.0,0.0,-0.0077597540803253,60.0,0.8654886484146118,-0.0,-6.827418985722036e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,9.388342732563616e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90411376953125,0.0,0.0,9.886380576062948e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9041748046875,0.0,0.0,7.302044832613319e-05,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029235839844,0.0,0.0,9.886388579616324e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90167236328125,0.0,0.0,0.0004689661727752,287.8200378417969,294.1499938964844,288.466064453125,286.0115966796875,289.31396484375,288.6064453125,287.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003757197409,5.9079923175886514e-09,0.0010003697825595,-0.0145303327590227,0.0,0.0,0.0,-0.0077416617423295,60.0,0.848362386226654,-0.0,-6.823160703106623e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,9.385440353071316e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012756347656,0.0,0.0,9.88332467386499e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.0,7.2997878305614e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,9.883331949822605e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,0.0004688212065957,287.8167419433594,294.1499938964844,288.441162109375,286.00018310546875,289.3060913085937,288.5882263183594,287.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000660549849,5.871790165201673e-09,0.0010000602342188,-0.014435495249927,0.0,0.0,0.0,-0.0077237146906554,60.0,0.830922544002533,-0.0,-6.818937947628001e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949890136719,0.0,0.0,9.379749099025504e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,9.877331467578188e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957214355469,0.0,0.0,7.29536113794893e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945007324219,0.0,0.0,9.877338743535802e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932800292969,0.0,0.0,0.0004685369494836,287.81024169921875,294.1499938964844,288.3900146484375,285.97705078125,289.2900695800781,288.5503845214844,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994589490815,5.8008007286503024e-09,0.0009994531283155,-0.0142495268955826,0.0,0.0,0.0,-0.0076885218732059,60.0,0.7953652143478394,-0.0,-6.810661545841867e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949890136719,0.0,0.0,9.379749099025504e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,9.877331467578188e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957214355469,0.0,0.0,7.29536113794893e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945007324219,0.0,0.0,9.877338743535802e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932800292969,0.0,0.0,0.0004685369494836,287.81024169921875,294.1499938964844,288.3900146484375,285.97705078125,289.2900695800781,288.5503845214844,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994589490815,5.8008007286503024e-09,0.0009994531283155,-0.0142495268955826,0.0,0.0,0.0,-0.0076885218732059,60.0,0.7953652143478394,-0.0,-6.810661545841867e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,9.374393994221464e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,9.871692600427195e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901062011719,0.0,0.0,7.291196379810572e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.888916015625,0.0,0.0,9.87169987638481e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876953125,0.0,0.0,0.0004682694561779,287.80377197265625,294.1499938964844,288.3373107910156,285.95367431640625,289.2733764648437,288.5101013183594,287.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998887582682,5.733993280188088e-09,0.0009988818783313,-0.0140745127573609,0.0,0.0,0.0,-0.0076554026454687,60.0,0.7586003541946411,-0.0,-6.80287683962888e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,9.374393994221464e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,9.871692600427195e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901062011719,0.0,0.0,7.291196379810572e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.888916015625,0.0,0.0,9.87169987638481e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876953125,0.0,0.0,0.0004682694561779,287.80377197265625,294.1499938964844,288.3373107910156,285.95367431640625,289.2733764648437,288.5101013183594,287.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998887582682,5.733993280188088e-09,0.0009988818783313,-0.0140745127573609,0.0,0.0,0.0,-0.0076554026454687,60.0,0.7586003541946411,-0.0,-6.80287683962888e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.88385009765625,0.0,0.0,9.369551116833465e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844909667969,0.0,0.0,9.866592154139651e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88458251953125,0.0,0.0,7.287428888957947e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88336181640625,0.0,0.0,9.866599430097268e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821716308594,0.0,0.0,0.0004680275451391,287.7973937988281,294.1499938964844,288.283447265625,285.9302062988281,289.25604248046875,288.4676513671875,287.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983708150684,5.673570502295888e-09,0.0009983651107177,-0.0139162214472889,0.0,0.0,0.0,-0.0076254485175013,60.0,0.7209727764129639,-0.0,-6.795840334916647e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
