time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345720,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.88385009765625,0.0,0.0,9.369551116833465e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844909667969,0.0,0.0,9.866592154139651e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88458251953125,0.0,0.0,7.287428888957947e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88336181640625,0.0,0.0,9.866599430097268e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821716308594,0.0,0.0,0.0004680275451391,287.7973937988281,294.1499938964844,288.283447265625,285.9302062988281,289.25604248046875,288.4676513671875,287.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983708150684,5.673570502295888e-09,0.0009983651107177,-0.0139162214472889,0.0,0.0,0.0,-0.0076254485175013,60.0,0.7209727764129639,-0.0,-6.795840334916647e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783569335937,0.0,0.0,9.365380537929012e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,9.862200386123732e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,7.284185267053545e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778686523437,0.0,0.0,9.862207662081346e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.876708984375,0.0,0.0,0.0004678192199207,287.7911071777344,294.1499938964844,288.2288513183594,285.9067687988281,289.2380676269531,288.4233093261719,287.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979257592931,5.621527687793559e-09,0.0009979201713576,-0.013779885135591,0.0,0.0,0.0,-0.007599648553878,60.0,0.6827797889709473,-0.0,-6.789782247551558e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783569335937,0.0,0.0,9.365380537929012e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,9.862200386123732e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,7.284185267053545e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778686523437,0.0,0.0,9.862207662081346e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.876708984375,0.0,0.0,0.0004678192199207,287.7911071777344,294.1499938964844,288.2288513183594,285.9067687988281,289.2380676269531,288.4233093261719,287.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979257592931,5.621527687793559e-09,0.0009979201713576,-0.013779885135591,0.0,0.0,0.0,-0.007599648553878,60.0,0.6827797889709473,-0.0,-6.789782247551558e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756103515625,0.0,0.0,9.363692515762524e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8762512207031,0.0,0.0,9.860422869678588e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763122558594,0.0,0.0,7.282872684299946e-05,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751525878906,0.0,0.0,9.86042941804044e-05,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739929199219,0.0,0.0,0.0004677349061239,287.7879638671875,294.1499938964844,288.2013854980469,285.8951110839844,289.2287902832031,288.4003295898437,287.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977455483749,5.6004538784293345e-09,0.0009977399604395,-0.0137246763333678,0.0,0.0,0.0,-0.0075892014428973,60.0,0.6635344624519348,-0.0,-6.78733016457045e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728942871094,0.0,0.0,9.362099081045017e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87353515625,0.0,0.0,9.858745033852756e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,7.28163358871825e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,9.85875230981037e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712463378906,0.0,0.0,0.0004676553362514,287.78485107421875,294.1499938964844,288.1738586425781,285.8835144042969,289.2193908691406,288.3772277832031,287.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975754655897,5.5805644549877806e-09,0.0009975698776543,-0.0136725716292858,0.0,0.0,0.0,-0.0075793415307998,60.0,0.6442835330963135,-0.0,-6.785015926880078e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691711425781,0.0,0.0,9.360421972814947e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86981201171875,0.0,0.0,9.856979158939794e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,7.280329009518027e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86871337890625,0.0,0.0,9.856985707301646e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675842285156,0.0,0.0,0.0004675715754274,287.7806701660156,294.1499938964844,288.136474609375,285.86785888671875,289.2063903808594,288.3450927734375,287.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973963024094,5.5596163228699425e-09,0.000997390714474,-0.013617692515254,0.0,0.0,0.0,-0.0075689563527703,60.0,0.6180800795555115,-0.0,-6.782579475839158e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674621582031,0.0,0.0,9.359815157949924e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,9.856340329861268e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681335449219,0.0,0.0,7.279856799868867e-05,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86700439453125,0.0,0.0,9.85634687822312e-05,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658447265625,0.0,0.0,0.0004675412783399,287.7786865234375,294.1499938964844,288.118896484375,285.8605651855469,289.2001647949219,288.32977294921875,287.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973313426598,5.552032611433333e-09,0.0009973257547244,-0.0135978255420923,0.0,0.0,0.0,-0.0075651966035366,60.0,0.6057757139205933,-0.0,-6.781696981761344e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.862060546875,0.0,0.0,9.358687384519726e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627014160156,0.0,0.0,9.855152165982872e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.0,0.0,7.278979319380596e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616027832031,0.0,0.0,9.855158714344724e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604736328125,0.0,0.0,0.0004674849333241,287.7725830078125,294.1499938964844,288.0643005371094,285.8381042480469,289.1802978515625,288.2811889648437,287.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972102707251,5.537897251883805e-09,0.000997204799205,-0.0135607942938804,0.0,0.0,0.0,-0.0075581879355013,60.0,0.5675102472305298,-0.0,-6.78005349641353e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.862060546875,0.0,0.0,9.358687384519726e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627014160156,0.0,0.0,9.855152165982872e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.0,0.0,7.278979319380596e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616027832031,0.0,0.0,9.855158714344724e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604736328125,0.0,0.0,0.0004674849333241,287.7725830078125,294.1499938964844,288.0643005371094,285.8381042480469,289.1802978515625,288.2811889648437,287.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972102707251,5.537897251883805e-09,0.000997204799205,-0.0135607942938804,0.0,0.0,0.0,-0.0075581879355013,60.0,0.5675102472305298,-0.0,-6.78005349641353e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567199707031,0.0,0.0,9.3588387244381e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573303222656,0.0,0.0,9.855311509454624e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573913574219,0.0,0.0,7.279097189893946e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85626220703125,0.0,0.0,9.855318057816476e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,0.00046749250032,287.7665405273437,294.1499938964844,288.01043701171875,285.8163146972656,289.15985107421875,288.2315979003906,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972257539629,5.539705583146315e-09,0.0009972201660275,-0.0135655319318175,0.0,0.0,0.0,-0.0075590843334794,60.0,0.5297165513038635,-0.0,-6.780263817063314e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567199707031,0.0,0.0,9.3588387244381e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573303222656,0.0,0.0,9.855311509454624e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573913574219,0.0,0.0,7.279097189893946e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85626220703125,0.0,0.0,9.855318057816476e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,0.00046749250032,287.7665405273437,294.1499938964844,288.01043701171875,285.8163146972656,289.15985107421875,288.2315979003906,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972257539629,5.539705583146315e-09,0.0009972201660275,-0.0135655319318175,0.0,0.0,0.0,-0.0075590843334794,60.0,0.5297165513038635,-0.0,-6.780263817063314e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,9.360301919514312e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519897460937,0.0,0.0,9.856851829681544e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,7.280235149664804e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,9.85685910563916e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.849853515625,0.0,0.0,0.0004675656091421,287.76055908203125,294.1499938964844,287.9577331542969,285.7952880859375,289.1388244628906,288.1812744140625,287.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973809355869,5.5578626145802446e-09,0.0009973754640668,-0.0136130983009934,0.0,0.0,0.0,-0.007568085566163,60.0,0.4926446676254272,-0.0,-6.782375550073996e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,9.360301919514312e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519897460937,0.0,0.0,9.856851829681544e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,7.280235149664804e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,9.85685910563916e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.849853515625,0.0,0.0,0.0004675656091421,287.76055908203125,294.1499938964844,287.9577331542969,285.7952880859375,289.1388244628906,288.1812744140625,287.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973809355869,5.5578626145802446e-09,0.0009973754640668,-0.0136130983009934,0.0,0.0,0.0,-0.007568085566163,60.0,0.4926446676254272,-0.0,-6.782375550073996e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,9.36152646318078e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,9.85814185696654e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493957519531,0.0,0.0,7.281188300112262e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,9.858148405328392e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,0.0004676267853938,287.7575988769531,294.1499938964844,287.93194580078125,285.78515625,289.12811279296875,288.1559143066406,287.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975114371627,5.573088213139954e-09,0.0009975058492273,-0.0136529859155416,0.0,0.0,0.0,-0.0075756344012916,60.0,0.4744775593280792,-0.0,-6.784146222571509e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,9.363030403619632e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,9.859725105343388e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,7.282357546500862e-05,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456726074219,0.0,0.0,9.85973165370524e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445739746094,0.0,0.0,0.0004677018732763,287.754638671875,294.1499938964844,287.9065856933594,285.7752380371094,289.11724853515625,288.1304626464844,287.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976712753996,5.591780372071753e-09,0.0009976656874641,-0.0137019548565149,0.0,0.0,0.0,-0.007584901060909,60.0,0.4565706253051758,-0.0,-6.78632119388567e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,9.366885933559388e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,9.8637850896921e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,7.285355968633667e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,9.863791638053954e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,0.0004678944824263,287.7488098144531,294.1499938964844,287.8572998046875,285.75634765625,289.09521484375,288.0795288085937,287.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397455594492385e-09,0.0009980755858123,-0.0138276107609272,0.0,0.0,0.0,-0.0076086781919002,60.0,0.4217053055763244,-0.0,-6.791902507075065e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,9.366885933559388e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,9.8637850896921e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,7.285355968633667e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,9.863791638053954e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,0.0004678944824263,287.7488098144531,294.1499938964844,287.8572998046875,285.75634765625,289.09521484375,288.0795288085937,287.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397455594492385e-09,0.0009980755858123,-0.0138276107609272,0.0,0.0,0.0,-0.0076086781919002,60.0,0.4217053055763244,-0.0,-6.791902507075065e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,9.37172517296858e-05,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.868881170405076e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,7.289120549103245e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,9.868887718766928e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,0.0004681362479459,287.7430114746094,294.1499938964844,287.810302734375,285.7387390136719,289.0726928710937,288.02880859375,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999711617322654e-09,0.0009985904907807,-0.0139853842556476,0.0,0.0,0.0,-0.0076385345309972,60.0,0.3883029222488403,-0.0,-6.798914142791547e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,9.37172517296858e-05,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.868881170405076e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,7.289120549103245e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,9.868887718766928e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,0.0004681362479459,287.7430114746094,294.1499938964844,287.810302734375,285.7387390136719,289.0726928710937,288.02880859375,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999711617322654e-09,0.0009985904907807,-0.0139853842556476,0.0,0.0,0.0,-0.0076385345309972,60.0,0.3883029222488403,-0.0,-6.798914142791547e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,9.377294190926476e-05,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,9.874746319837868e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,7.293451926670969e-05,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,9.87475214060396e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,0.0004684144514612,287.7372741699219,294.1499938964844,287.7659912109375,285.7225952148437,289.0498046875,287.97869873046875,287.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.7692872701409215e-09,0.0009991832775995,-0.014166971668601,0.0,0.0,0.0,-0.0076728975400328,60.0,0.3565150797367096,-0.0,-6.806988750440723e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,9.377294190926476e-05,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,9.874746319837868e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,7.293451926670969e-05,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,9.87475214060396e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,0.0004684144514612,287.7372741699219,294.1499938964844,287.7659912109375,285.7225952148437,289.0498046875,287.97869873046875,287.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.7692872701409215e-09,0.0009991832775995,-0.014166971668601,0.0,0.0,0.0,-0.0076728975400328,60.0,0.3565150797367096,-0.0,-6.806988750440723e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253173828125,0.0,0.0,9.38342054723762e-05,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,9.881197183858605e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,7.298216223716736e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,9.881203004624696e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,0.0004687204491347,287.7315979003906,294.1499938964844,287.7247314453125,285.7081298828125,289.0265808105469,287.9297180175781,287.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845541384275066e-09,0.000999835319817,-0.014366733841598,0.0,0.0,0.0,-0.0077107003889977,60.0,0.3268041908740997,-0.0,-6.815876929522346e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253173828125,0.0,0.0,9.38342054723762e-05,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,9.881197183858605e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,7.298216223716736e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,9.881203004624696e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,0.0004687204491347,287.7315979003906,294.1499938964844,287.7247314453125,285.7081298828125,289.0265808105469,287.9297180175781,287.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845541384275066e-09,0.000999835319817,-0.014366733841598,0.0,0.0,0.0,-0.0077107003889977,60.0,0.3268041908740997,-0.0,-6.815876929522346e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227844238281,0.0,0.0,9.386589226778597e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233337402344,0.0,0.0,9.884533938020468e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233947753906,0.0,0.0,7.300681318156421e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.88454048638232e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,0.0004688787739723,287.7287902832031,294.1499938964844,287.7053527832031,285.7015380859375,289.0148620605469,287.90557861328125,287.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884991605142886e-09,0.0010001726914197,-0.0144700789824128,0.0,0.0,0.0,-0.0077302572317421,60.0,0.3125686645507812,-0.0,-6.820477693736393e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,9.38977173063904e-05,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,9.88788524409756e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,7.303156598936766e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,9.887891064863652e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,0.0004690377390943,287.7259826660156,294.1499938964844,287.6868896484375,285.6954650878906,289.0030822753906,287.8820495605469,287.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924606139018351e-09,0.0010005114600062,-0.0145738553255796,0.0,0.0,0.0,-0.007749896030873,60.0,0.2991324067115783,-0.0,-6.825099063689778e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,9.394554217578845e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.892920934362336e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,7.306876068469137e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8159484863281,0.0,0.0,9.89292748272419e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81494140625,0.0,0.0,0.0004692766233347,287.72174072265625,294.1499938964844,287.66064453125,285.68719482421875,288.9850769042969,287.8472900390625,287.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841380739555924e-09,0.0010010205442085,-0.0147298071533441,0.0,0.0,0.0,-0.00777940871194,60.0,0.2798700630664825,-0.0,-6.832046750560039e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,9.396018140250816e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,9.894462709780782e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,7.308014755835757e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,9.894468530546874e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,0.0004693497612606,287.7204284667969,294.1499938964844,287.6528625488281,285.684814453125,288.9793701171875,287.8365783691406,287.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011823615059,6.002360830592579e-09,0.0010011763079091,-0.0147775448858737,0.0,0.0,0.0,-0.0077884425409138,60.0,0.2740831077098846,-0.0,-6.834174115510906e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,9.401881834492087e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,9.90063708741218e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106994628906,0.0,0.0,7.312575326068327e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,9.90064290817827e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,0.0004696426622103,287.7149353027344,294.1499938964844,287.6230163574219,285.6763610839844,288.9555053710937,287.79400634765625,287.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018065804615,6.0753477804098566e-09,0.0010018004104495,-0.014968741685152,0.0,0.0,0.0,-0.0078246248885989,60.0,0.2518732249736786,-0.0,-6.84269849671182e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,9.401881834492087e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,9.90063708741218e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106994628906,0.0,0.0,7.312575326068327e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,9.90064290817827e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,0.0004696426622103,287.7149353027344,294.1499938964844,287.6230163574219,285.6763610839844,288.9555053710937,287.79400634765625,287.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018065804615,6.0753477804098566e-09,0.0010018004104495,-0.014968741685152,0.0,0.0,0.0,-0.0078246248885989,60.0,0.2518732249736786,-0.0,-6.84269849671182e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,9.406999015482144e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,9.906026389217004e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,7.316555274883285e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,9.906032209983096e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,0.0004698983102571,287.7095031738281,294.1499938964844,287.5977478027344,285.6702880859375,288.9316101074219,287.7546081542969,287.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023512877523,6.139043051689441e-09,0.0010023451177403,-0.0151355965062975,0.0,0.0,0.0,-0.0078562013804912,60.0,0.2326172143220901,-0.0,-6.850141431868907e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,9.406999015482144e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,9.906026389217004e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,7.316555274883285e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,9.906032209983096e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,0.0004698983102571,287.7095031738281,294.1499938964844,287.5977478027344,285.6702880859375,288.9316101074219,287.7546081542969,287.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023512877523,6.139043051689441e-09,0.0010023451177403,-0.0151355965062975,0.0,0.0,0.0,-0.0078562013804912,60.0,0.2326172143220901,-0.0,-6.850141431868907e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.411119390279056e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,9.910365042742342e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,7.319759606616572e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.910370863508432e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,0.0004701041325461,287.7041320800781,294.1499938964844,287.5774230957031,285.666748046875,288.90777587890625,287.71875,287.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027897078543,6.190307377806903e-09,0.0010027835378423,-0.0152698876336216,0.0,0.0,0.0,-0.0078816162422299,60.0,0.216483011841774,-0.0,-6.856135570387778e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.411119390279056e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,9.910365042742342e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,7.319759606616572e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.910370863508432e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,0.0004701041325461,287.7041320800781,294.1499938964844,287.5774230957031,285.666748046875,288.90777587890625,287.71875,287.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027897078543,6.190307377806903e-09,0.0010027835378423,-0.0152698876336216,0.0,0.0,0.0,-0.0078816162422299,60.0,0.216483011841774,-0.0,-6.856135570387778e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,9.412533836439252e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,9.911854431265964e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,7.320860459003597e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,9.911860252032056e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,0.0004701747966464,287.70147705078125,294.1499938964844,287.5692443847656,285.6659851074219,288.8959350585937,287.70281982421875,287.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029401164501,6.207902636390372e-09,0.0010029339464381,-0.0153159797191619,0.0,0.0,0.0,-0.0078903380781412,60.0,0.2101512402296066,-0.0,-6.858193302150539e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,9.413926454726608e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,9.913321264320984e-05,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,7.321943121496588e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.913327085087076e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,0.000470244383905,287.6988220214844,294.1499938964844,287.5624389648437,285.6659545898437,288.88409423828125,287.6870422363281,287.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030885459855,6.225221671485315e-09,0.0010030823759734,-0.0153613472357392,0.0,0.0,0.0,-0.0078989258036017,60.0,0.2038648128509521,-0.0,-6.860219059490191e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,9.4152259407565e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908630371094,0.0,0.0,9.914689144352452e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,7.322953752009198e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,9.914694965118542e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,0.000470309285447,287.6935729980469,294.1499938964844,287.5531616210937,285.6680603027344,288.86065673828125,287.65966796875,287.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241342997981292e-09,0.0010032200952991,-0.0154035771265625,0.0,0.0,0.0,-0.0079069165512919,60.0,0.1949562132358551,-0.0,-6.8621048399109e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,9.4152259407565e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908630371094,0.0,0.0,9.914689144352452e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,7.322953752009198e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,9.914694965118542e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,0.000470309285447,287.6935729980469,294.1499938964844,287.5531616210937,285.6680603027344,288.86065673828125,287.65966796875,287.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241342997981292e-09,0.0010032200952991,-0.0154035771265625,0.0,0.0,0.0,-0.0079069165512919,60.0,0.1949562132358551,-0.0,-6.8621048399109e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,9.414848318556324e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,9.914291149470956e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,7.322659803321585e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850952148437,0.0,0.0,9.914296970237046e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,0.0004702904261648,287.6883850097656,294.1499938964844,287.54998779296875,285.6732788085937,288.8375549316406,287.6370849609375,287.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.236570815332243e-09,0.0010031793499365,-0.0153910769149661,0.0,0.0,0.0,-0.0079045519232749,60.0,0.1899924576282501,-0.0,-6.861546353320591e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854919433594,0.0,0.0,9.414848318556324e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,9.914291149470956e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,7.322659803321585e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850952148437,0.0,0.0,9.914296970237046e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,0.0004702904261648,287.6883850097656,294.1499938964844,287.54998779296875,285.6732788085937,288.8375549316406,287.6370849609375,287.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.236570815332243e-09,0.0010031793499365,-0.0153910769149661,0.0,0.0,0.0,-0.0079045519232749,60.0,0.1899924576282501,-0.0,-6.861546353320591e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
