time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348060,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,9.41314356168732e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811889648437,0.0,0.0,9.912496898323298e-05,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,7.321334123844281e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,9.912501991493627e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,0.0004702052974607,287.6832580566406,294.1499938964844,287.54998779296875,285.6794738769531,288.8148498535156,287.619140625,287.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.2152709645602044e-09,0.0010029971599578,-0.0153352804481983,0.0,0.0,0.0,-0.007893992587924,60.0,0.1880197525024414,-0.0,-6.859055190489016e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,9.41314356168732e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811889648437,0.0,0.0,9.912496898323298e-05,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,7.321334123844281e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,9.912501991493627e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,0.0004702052974607,287.6832580566406,294.1499938964844,287.54998779296875,285.6794738769531,288.8148498535156,287.619140625,287.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.2152709645602044e-09,0.0010029971599578,-0.0153352804481983,0.0,0.0,0.0,-0.007893992587924,60.0,0.1880197525024414,-0.0,-6.859055190489016e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77587890625,0.0,0.0,9.410765051143244e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763977050781,0.0,0.0,9.909991786116734e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,7.319484575418755e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,9.909997606882824e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,0.0004700864956248,287.6781921386719,294.1499938964844,287.54998779296875,285.6844787597656,288.7925720214844,287.6050109863281,287.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.1855751631867414e-09,0.0010027432581409,-0.0152574907988309,0.0,0.0,0.0,-0.007879271171987,60.0,0.1871576160192489,-0.0,-6.855582057596622e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77587890625,0.0,0.0,9.410765051143244e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763977050781,0.0,0.0,9.909991786116734e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,7.319484575418755e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,9.909997606882824e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,0.0004700864956248,287.6781921386719,294.1499938964844,287.54998779296875,285.6844787597656,288.7925720214844,287.6050109863281,287.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.1855751631867414e-09,0.0010027432581409,-0.0152574907988309,0.0,0.0,0.0,-0.007879271171987,60.0,0.1871576160192489,-0.0,-6.855582057596622e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,9.409277117811143e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,9.90842454484664e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,7.318326970562339e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,9.90843036561273e-05,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,0.000470012135338,287.6756896972656,294.1499938964844,287.54998779296875,285.68658447265625,288.7816162109375,287.5993957519531,287.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002590637654,6.1669989115387125e-09,0.001002584467642,-0.0152088291943073,0.0,0.0,0.0,-0.0078700622543692,60.0,0.1868922561407089,-0.0,-6.853409928453402e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,9.407709876541048e-05,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,9.906774357659742e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,7.317108247661963e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,9.906780178425834e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,0.0004699338751379,287.6731872558594,294.1499938964844,287.54998779296875,285.6884155273437,288.770751953125,287.5942077636719,287.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024231160059,6.147443887272175e-09,0.0010024170624092,-0.0151576036587357,0.0,0.0,0.0,-0.0078603671863675,60.0,0.1866487115621566,-0.0,-6.851123401929726e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,9.404835873283446e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,9.903748286888003e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,7.314873073482886e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,9.903753380058332e-05,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,0.0004697903350461,287.66900634765625,294.1499938964844,287.54998779296875,285.6909484863281,288.7526550292969,287.58648681640625,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021167108789,6.111584127665992e-09,0.0010021106572821,-0.0150636658072471,0.0,0.0,0.0,-0.0078425910323858,60.0,0.1862797737121582,-0.0,-6.846932620874213e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,9.404218144482002e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669677734375,0.0,0.0,9.903097088681534e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,7.314392132684588e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,9.903102181851864e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,0.000469759455882,287.6682434082031,294.1499938964844,287.54998779296875,285.6913452148437,288.749267578125,287.5852966308594,287.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020508198067,6.1038729626261565e-09,0.0010020446497946,-0.0150434654206037,0.0,0.0,0.0,-0.007838767953217,60.0,0.1862165480852127,-0.0,-6.846030942142535e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.400271665072069e-05,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,9.898941789288074e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,7.311322406167164e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7614440917969,0.0,0.0,9.898946882458404e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,0.0004695623356383,287.6633605957031,294.1499938964844,287.54998779296875,285.6933288574219,288.7281494140625,287.5782165527344,287.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054643453268227e-09,0.0010016236919909,-0.0149145042523741,0.0,0.0,0.0,-0.0078143626451492,60.0,0.185829147696495,-0.0,-6.840279809239291e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.400271665072069e-05,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622985839844,0.0,0.0,9.898941789288074e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,7.311322406167164e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7614440917969,0.0,0.0,9.898946882458404e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,0.0004695623356383,287.6633605957031,294.1499938964844,287.54998779296875,285.6933288574219,288.7281494140625,287.5782165527344,287.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054643453268227e-09,0.0010016236919909,-0.0149145042523741,0.0,0.0,0.0,-0.0078143626451492,60.0,0.185829147696495,-0.0,-6.840279809239291e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,9.395952656632288e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,9.894393588183448e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,7.307963824132457e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,9.894398681353778e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,0.0004693465889431,287.65850830078125,294.1499938964844,287.54998779296875,285.6944885253906,288.7074279785156,287.5726318359375,287.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000772323488945e-09,0.0010011630365625,-0.0147733818739652,0.0,0.0,0.0,-0.0077876565046608,60.0,0.1854608058929443,-0.0,-6.833988663856871e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,9.395952656632288e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,9.894393588183448e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,7.307963824132457e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,9.894398681353778e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,0.0004693465889431,287.65850830078125,294.1499938964844,287.54998779296875,285.6944885253906,288.7074279785156,287.5726318359375,287.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000772323488945e-09,0.0010011630365625,-0.0147733818739652,0.0,0.0,0.0,-0.0077876565046608,60.0,0.1854608058929443,-0.0,-6.833988663856871e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,9.39136152737774e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,9.889558714348824e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7531433105469,0.0,0.0,7.304392784135416e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,9.889563807519151e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,0.0004691172798629,287.6537475585937,294.1499938964844,287.54998779296875,285.6948547363281,288.6871032714844,287.5682067871094,287.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.9435141253061374e-09,0.0010006735101342,-0.0146233867853879,0.0,0.0,0.0,-0.0077592711895704,60.0,0.1851031929254531,-0.0,-6.827305298884312e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,9.39136152737774e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,9.889558714348824e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7531433105469,0.0,0.0,7.304392784135416e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,9.889563807519151e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,0.0004691172798629,287.6537475585937,294.1499938964844,287.54998779296875,285.6948547363281,288.6871032714844,287.5682067871094,287.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.9435141253061374e-09,0.0010006735101342,-0.0146233867853879,0.0,0.0,0.0,-0.0077592711895704,60.0,0.1851031929254531,-0.0,-6.827305298884312e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503662109375,0.0,0.0,9.388969920109956e-05,298.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,9.887040505418554e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,7.302533049369231e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,9.887045598588884e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,0.0004689978377427,287.6513977050781,294.1499938964844,287.54998779296875,285.6947937011719,288.6771240234375,287.56646728515625,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004243813455,5.913688649883397e-09,0.001000418444164,-0.0145452553406357,0.0,0.0,0.0,-0.0077444855123758,60.0,0.1849288195371627,-0.0,-6.823825060564559e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,9.386556484969331e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.88449901342392e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,7.300655852304772e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,9.88450410659425e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,0.0004688772605732,287.6490478515625,294.1499938964844,287.54998779296875,285.6945495605469,288.667236328125,287.5648498535156,287.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001668706536,5.883586062793711e-09,0.0010001609334722,-0.0144663974642753,0.0,0.0,0.0,-0.0077295619994401,60.0,0.1847564578056335,-0.0,-6.820313558364435e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,9.381675045005976e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,9.879357821773738e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,7.296858530025929e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,9.879362914944068e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,0.0004686334286816,287.6444091796875,294.1499938964844,287.54998779296875,285.6936340332031,288.6476135253906,287.56201171875,287.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705428926156e-09,0.0009996404405683,-0.0143069103360176,0.0,0.0,0.0,-0.0076993810944259,60.0,0.184416189789772,-0.0,-6.813214525891453e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,9.381675045005976e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,9.879357821773738e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,7.296858530025929e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,9.879362914944068e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,0.0004686334286816,287.6444091796875,294.1499938964844,287.54998779296875,285.6936340332031,288.6476135253906,287.56201171875,287.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705428926156e-09,0.0009996404405683,-0.0143069103360176,0.0,0.0,0.0,-0.0076993810944259,60.0,0.184416189789772,-0.0,-6.813214525891453e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,9.37670556595549e-05,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,9.874124953057616e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,7.292993541341275e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,9.874130046227948e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,0.0004683852021116,287.63983154296875,294.1499938964844,287.54998779296875,285.6921691894531,288.6283874511719,287.55975341796875,287.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760733667869999e-09,0.0009991105180233,-0.0141445640474557,0.0,0.0,0.0,-0.0076686590909957,60.0,0.1840852200984954,-0.0,-6.805991858982452e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,9.37670556595549e-05,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,9.874124953057616e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,7.292993541341275e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,9.874130046227948e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,0.0004683852021116,287.63983154296875,294.1499938964844,287.54998779296875,285.6921691894531,288.6283874511719,287.55975341796875,287.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760733667869999e-09,0.0009991105180233,-0.0141445640474557,0.0,0.0,0.0,-0.0076686590909957,60.0,0.1840852200984954,-0.0,-6.805991858982452e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.371686610393226e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,9.868839697446674e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,7.289089990081266e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.0,0.0,9.868844790617004e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,0.0004681345017161,287.6352844238281,294.1499938964844,287.54998779296875,285.69024658203125,288.6094970703125,287.55792236328125,287.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.69814817552583e-09,0.0009985753567889,-0.013980608433485,0.0,0.0,0.0,-0.0076376325450837,60.0,0.1837630569934845,-0.0,-6.798701690513553e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.371686610393226e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,9.868839697446674e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,7.289089990081266e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.0,0.0,9.868844790617004e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,0.0004681345017161,287.6352844238281,294.1499938964844,287.54998779296875,285.69024658203125,288.6094970703125,287.55792236328125,287.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.69814817552583e-09,0.0009985753567889,-0.013980608433485,0.0,0.0,0.0,-0.0076376325450837,60.0,0.1837630569934845,-0.0,-6.798701690513553e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,9.36655342229642e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,9.863434388535096e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,7.285096944542602e-05,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73004150390625,0.0,0.0,9.863438754109666e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,0.0004678780969697,287.6307983398437,294.1499938964844,287.54998779296875,285.6879577636719,288.5909423828125,287.5564880371094,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.634132271836734e-09,0.0009980279719457,-0.0138129042461514,0.0,0.0,0.0,-0.0076058972626924,60.0,0.1834485381841659,-0.0,-6.791249518300901e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,9.36655342229642e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,9.863434388535096e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,7.285096944542602e-05,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73004150390625,0.0,0.0,9.863438754109666e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,0.0004678780969697,287.6307983398437,294.1499938964844,287.54998779296875,285.6879577636719,288.5909423828125,287.5564880371094,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.634132271836734e-09,0.0009980279719457,-0.0138129042461514,0.0,0.0,0.0,-0.0076058972626924,60.0,0.1834485381841659,-0.0,-6.791249518300901e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,9.363894059788436e-05,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,9.860633872449398e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,7.283029117388651e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,9.860638965619728e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,0.0004677452670875,287.62860107421875,294.1499938964844,287.54998779296875,285.68670654296875,288.58184814453125,287.5558776855469,287.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977499721571,5.600973018715649e-09,0.0009977443842217,-0.0137260360643267,0.0,0.0,0.0,-0.0075894584879279,60.0,0.1832942068576812,-0.0,-6.787390560702988e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260131835937,0.0,0.0,9.361201227875426e-05,298.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,9.857798431767152e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,7.280935096787289e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,9.85780352493748e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,0.000467610778287,287.6264038085937,294.1499938964844,287.54998779296875,285.68536376953125,288.57281494140625,287.55535888671875,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974626591429,5.567398542183355e-09,0.0009974571876227,-0.0136380810290575,0.0,0.0,0.0,-0.0075728138908743,60.0,0.1831407845020294,-0.0,-6.783484707284515e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,9.356134250992908e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,9.852462244452909e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225341796875,0.0,0.0,7.276993710547686e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72174072265625,0.0,0.0,9.85246733762324e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,0.0004673576622735,287.62237548828125,294.1499938964844,287.54998779296875,285.68280029296875,288.5563049316406,287.554443359375,287.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969224920496,5.504215749851937e-09,0.0009969170205295,-0.013472557067871,0.0,0.0,0.0,-0.0075414921157062,60.0,0.1828602701425552,-0.0,-6.77613698485402e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,9.355670772492886e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,9.851974755292758e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,7.276633550645784e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,9.851979120867328e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,0.0004673345247283,287.6220397949219,294.1499938964844,287.54998779296875,285.6825866699219,288.5549011230469,287.55438232421875,287.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968731319531,5.498439481499417e-09,0.000996867660433,-0.0134574240073561,0.0,0.0,0.0,-0.0075386282987892,60.0,0.182836040854454,-0.0,-6.775465521968729e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,9.349808533443138e-05,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,9.845801105257124e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,7.272073708008975e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,9.845806198427454e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,0.0004670417110901,287.61773681640625,294.1499938964844,287.54998779296875,285.6796569824219,288.537353515625,287.5535888671875,287.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.4253499470746655e-09,0.0009962426265701,-0.0132659459486603,0.0,0.0,0.0,-0.0075023947283625,60.0,0.182534322142601,-0.0,-6.766970983562717e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,9.349808533443138e-05,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,9.845801105257124e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,7.272073708008975e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,9.845806198427454e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,0.0004670417110901,287.61773681640625,294.1499938964844,287.54998779296875,285.6796569824219,288.537353515625,287.5535888671875,287.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.4253499470746655e-09,0.0009962426265701,-0.0132659459486603,0.0,0.0,0.0,-0.0075023947283625,60.0,0.182534322142601,-0.0,-6.766970983562717e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,9.343650890514256e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,9.839316771831363e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,7.267284672707319e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,9.839321865001692e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,0.000466734112706,287.61346435546875,294.1499938964844,287.54998779296875,285.6766662597656,288.5201110839844,287.552978515625,287.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648138001561,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1822341680526733,-0.0,-6.758054382771661e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,9.343650890514256e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,9.839316771831363e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,7.267284672707319e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,9.839321865001692e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,0.000466734112706,287.61346435546875,294.1499938964844,287.54998779296875,285.6766662597656,288.5201110839844,287.552978515625,287.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648138001561,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1822341680526733,-0.0,-6.758054382771661e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,9.337186929769814e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,9.832510113483296e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,7.262256985995919e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,9.832514479057863e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,0.0004664112348109,287.6092834472656,294.1499938964844,287.54998779296875,285.6736755371094,288.5032043457031,287.5524597167969,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.267990044188764e-09,0.0009948970982804,-0.0128536932170391,0.0,0.0,0.0,-0.0074243848212063,60.0,0.1819351017475128,-0.0,-6.748701508740852e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,9.337186929769814e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,9.832510113483296e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,7.262256985995919e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,9.832514479057863e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,0.0004664112348109,287.6092834472656,294.1499938964844,287.54998779296875,285.6736755371094,288.5032043457031,287.5524597167969,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.267990044188764e-09,0.0009948970982804,-0.0128536932170391,0.0,0.0,0.0,-0.0074243848212063,60.0,0.1819351017475128,-0.0,-6.748701508740852e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,9.333829075330868e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,9.82897327048704e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074584960937,0.0,0.0,7.259644917212427e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,9.82897836365737e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,0.0004662434803321,287.6072082519531,294.1499938964844,287.54998779296875,285.6722412109375,288.4949035644531,287.55224609375,287.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945441270247,5.226121757573311e-09,0.0009945390047505,-0.0127440067008137,0.0,0.0,0.0,-0.0074036284349858,60.0,0.1817860752344131,-0.0,-6.74384494914193e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.3304188339971e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.82538258540444e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,7.256992830662057e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,9.825386950979008e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,0.0004660731647163,287.6051330566406,294.1499938964844,287.54998779296875,285.6708068847656,288.48663330078125,287.55206298828125,287.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941805619746,5.1836117620496225e-09,0.0009941754397004,-0.0126326363533735,0.0,0.0,0.0,-0.0073825540021061,60.0,0.1816370040178299,-0.0,-6.738915203641227e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,9.323509584646672e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70123291015625,0.0,0.0,9.81810735538602e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,7.251619535963982e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,9.818111720960589e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,0.0004657280514948,287.6010437011719,294.1499938964844,287.54998779296875,285.6681213378906,288.4703063964844,287.5517272949219,287.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097482436156042e-09,0.0009934392292052,-0.0124069890007376,0.0,0.0,0.0,-0.0073398575186729,60.0,0.1813399195671081,-0.0,-6.728933499289269e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,9.323509584646672e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70123291015625,0.0,0.0,9.81810735538602e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,7.251619535963982e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,9.818111720960589e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,0.0004657280514948,287.6010437011719,294.1499938964844,287.54998779296875,285.6681213378906,288.4703063964844,287.5517272949219,287.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097482436156042e-09,0.0009934392292052,-0.0124069890007376,0.0,0.0,0.0,-0.0073398575186729,60.0,0.1813399195671081,-0.0,-6.728933499289269e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,9.316462819697335e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,9.810685878619552e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972045898437,0.0,0.0,7.246137829497457e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,9.81069024419412e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,0.0004653760115616,287.59698486328125,294.1499938964844,287.54998779296875,285.66571044921875,288.4542541503906,287.5514221191406,287.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992692890577,5.009628267771404e-09,0.0009926878847181,-0.0121768219396471,0.0,0.0,0.0,-0.007296304218471,60.0,0.1810451447963714,-0.0,-6.718758527313184e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
