time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350400,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,9.316462819697335e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,9.810685878619552e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972045898437,0.0,0.0,7.246137829497457e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,9.81069024419412e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,0.0004653760115616,287.59698486328125,294.1499938964844,287.54998779296875,285.66571044921875,288.4542541503906,287.5514221191406,287.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992692890577,5.009628267771404e-09,0.0009926878847181,-0.0121768219396471,0.0,0.0,0.0,-0.007296304218471,60.0,0.1810451447963714,-0.0,-6.718758527313184e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,9.309382585342972e-05,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,9.803230204852298e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,7.240631384775043e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,9.803234570426866e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,0.0004650223709177,287.593017578125,294.1499938964844,287.54998779296875,285.66363525390625,288.4385070800781,287.5512084960937,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.9213682018489635e-09,0.0009919331641867,-0.0119455894455313,0.0,0.0,0.0,-0.007252549752593,60.0,0.1807540208101272,-0.0,-6.70854518602937e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,9.309382585342972e-05,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,9.803230204852298e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,7.240631384775043e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,9.803234570426866e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,0.0004650223709177,287.593017578125,294.1499938964844,287.54998779296875,285.66363525390625,288.4385070800781,287.5512084960937,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.9213682018489635e-09,0.0009919331641867,-0.0119455894455313,0.0,0.0,0.0,-0.007252549752593,60.0,0.1807540208101272,-0.0,-6.70854518602937e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,9.302384569309652e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891174316406,0.0,0.0,9.795861114980652e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,7.235188240883872e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,9.79586548055522e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,0.0004646728048101,287.5890808105469,294.1499938964844,287.54998779296875,285.6619567871094,288.4230651855469,287.5509948730469,287.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991192064248,4.834132205644437e-09,0.0009911871748045,-0.0117170382291078,0.0,0.0,0.0,-0.0072093028575181,60.0,0.1804683357477188,-0.0,-6.698457610809784e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,9.302384569309652e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891174316406,0.0,0.0,9.795861114980652e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,7.235188240883872e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,9.79586548055522e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,0.0004646728048101,287.5890808105469,294.1499938964844,287.54998779296875,285.6619567871094,288.4230651855469,287.5509948730469,287.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991192064248,4.834132205644437e-09,0.0009911871748045,-0.0117170382291078,0.0,0.0,0.0,-0.0072093028575181,60.0,0.1804683357477188,-0.0,-6.698457610809784e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867370605469,0.0,0.0,9.298988879891112e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,9.792284981813282e-05,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,7.232547068269923e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,9.79228934738785e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6857604980469,0.0,0.0,0.0004645031876862,287.5871276855469,294.1499938964844,287.54998779296875,285.66131591796875,288.4154968261719,287.5509338378906,287.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908297797665,4.7917998458046895e-09,0.0009908250067383,-0.0116061298176646,0.0,0.0,0.0,-0.0071883159689605,60.0,0.1803292483091354,-0.0,-6.693565524074074e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,9.295675408793612e-05,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,9.78879616013728e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,7.229970651678741e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,9.78880052571185e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,0.0004643377033062,287.585205078125,294.1499938964844,287.54998779296875,285.6607971191406,288.40802001953125,287.5508728027344,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904768085107,4.750498217021004e-09,0.0009904720354825,-0.0114979203790426,0.0,0.0,0.0,-0.0071678417734801,60.0,0.1801931113004684,-0.0,-6.688794229603445e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,9.289178706239908e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,9.781954577192664e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,7.224916771519929e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806030273437,0.0,0.0,9.781958942767233e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,0.0004640131664928,287.58135986328125,294.1499938964844,287.54998779296875,285.6601867675781,288.39312744140625,287.5507202148437,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897837880998,4.66950433875013e-09,0.000989779131487,-0.0112857203930616,0.0,0.0,0.0,-0.0071276882663369,60.0,0.1799236238002777,-0.0,-6.679442066115372e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,9.289178706239908e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,9.781954577192664e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,7.224916771519929e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806030273437,0.0,0.0,9.781958942767233e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,0.0004640131664928,287.58135986328125,294.1499938964844,287.54998779296875,285.6601867675781,288.39312744140625,287.5507202148437,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897837880998,4.66950433875013e-09,0.000989779131487,-0.0112857203930616,0.0,0.0,0.0,-0.0071276882663369,60.0,0.1799236238002777,-0.0,-6.679442066115372e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,9.28312583710067e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,9.77558083832264e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,7.220209954539314e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767272949219,0.0,0.0,9.775585203897208e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,0.000463710835902,287.5775756835937,294.1499938964844,287.54998779296875,285.6602783203125,288.3785095214844,287.5506286621094,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891384979709,4.5940504733721355e-09,0.0009891339577734,-0.0110880322754383,0.0,0.0,0.0,-0.0070902821607887,60.0,0.1796651035547256,-0.0,-6.670735075431369e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,9.28312583710067e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,9.77558083832264e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,7.220209954539314e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767272949219,0.0,0.0,9.775585203897208e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,0.000463710835902,287.5775756835937,294.1499938964844,287.54998779296875,285.6602783203125,288.3785095214844,287.5506286621094,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891384979709,4.5940504733721355e-09,0.0009891339577734,-0.0110880322754383,0.0,0.0,0.0,-0.0070902821607887,60.0,0.1796651035547256,-0.0,-6.670735075431369e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,9.277639037463814e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,9.769803000381216e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,7.215941877802834e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,9.769807365955784e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,0.0004634367651306,287.5738525390625,294.1499938964844,287.54998779296875,285.6610717773437,288.3641662597656,287.550537109375,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885533945634,4.525641639219202e-09,0.0009885489707812,-0.0109088011085987,0.0,0.0,0.0,-0.0070563689805567,60.0,0.1794199496507644,-0.0,-6.662846629978958e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,9.277639037463814e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,9.769803000381216e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,7.215941877802834e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,9.769807365955784e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,0.0004634367651306,287.5738525390625,294.1499938964844,287.54998779296875,285.6610717773437,288.3641662597656,287.550537109375,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885533945634,4.525641639219202e-09,0.0009885489707812,-0.0109088011085987,0.0,0.0,0.0,-0.0070563689805567,60.0,0.1794199496507644,-0.0,-6.662846629978958e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,9.272812167182563e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,9.764720016391948e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,7.212187483673915e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690673828125,0.0,0.0,9.764723654370756e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,0.0004631956398952,287.5701599121094,294.1499938964844,287.54998779296875,285.6626892089844,288.3500671386719,287.5504455566406,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880387224256,4.465455560875853e-09,0.0009880341822281,-0.0107511132955551,0.0,0.0,0.0,-0.0070265321992337,60.0,0.1791899651288986,-0.0,-6.655909601249732e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,9.272812167182563e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,9.764720016391948e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,7.212187483673915e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690673828125,0.0,0.0,9.764723654370756e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,0.0004631956398952,287.5701599121094,294.1499938964844,287.54998779296875,285.6626892089844,288.3500671386719,287.5504455566406,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880387224256,4.465455560875853e-09,0.0009880341822281,-0.0107511132955551,0.0,0.0,0.0,-0.0070265321992337,60.0,0.1791899651288986,-0.0,-6.655909601249732e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,9.270489681512116e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,9.76227456703782e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,7.210381590994075e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,9.762278205016628e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.000463079632027,287.5683288574219,294.1499938964844,287.54998779296875,285.6638488769531,288.34307861328125,287.5504150390625,287.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877909906208,4.436499168036789e-09,0.0009877865668386,-0.0106752477586269,0.0,0.0,0.0,-0.0070121767930686,60.0,0.1790771782398224,-0.0,-6.652573603105338e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,9.268669236917047e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,9.760357352206483e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,7.208965689642355e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,9.760361717781052e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,0.0004629887116607,287.5665283203125,294.1499938964844,287.54998779296875,285.66522216796875,288.3362121582031,287.5503845214844,287.2862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875972755253,4.413800436253723e-09,0.0009875928517431,-0.0106157753616571,0.0,0.0,0.0,-0.007000925950706,60.0,0.1789746284484863,-0.0,-6.649959516380477e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,9.265476546715944e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,9.756995132192968e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,7.206482405308634e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,9.756998770171776e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,0.0004628292226698,287.5629272460937,294.1499938964844,287.54998779296875,285.6687316894531,288.3226318359375,287.5503234863281,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872562950477,4.3739745159143695e-09,0.0009872518712654,-0.0105114299803972,0.0,0.0,0.0,-0.0069811805151402,60.0,0.1787791550159454,-0.0,-6.645373673563881e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,9.265476546715944e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,9.756995132192968e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,7.206482405308634e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,9.756998770171776e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,0.0004628292226698,287.5629272460937,294.1499938964844,287.54998779296875,285.6687316894531,288.3226318359375,287.5503234863281,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872562950477,4.3739745159143695e-09,0.0009872518712654,-0.0105114299803972,0.0,0.0,0.0,-0.0069811805151402,60.0,0.1787791550159454,-0.0,-6.645373673563881e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,9.26320135476999e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.75459915935062e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,7.204712164821103e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,9.754602797329426e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,0.0004627155722118,287.55938720703125,294.1499938964844,287.54998779296875,285.6732788085937,288.30926513671875,287.55029296875,287.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870134526863,4.345581672282606e-09,0.0009870091453194,-0.0104370405897498,0.0,0.0,0.0,-0.0069671049714088,60.0,0.1786033362150192,-0.0,-6.642105176979386e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,9.26320135476999e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.75459915935062e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,7.204712164821103e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,9.754602797329426e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,0.0004627155722118,287.55938720703125,294.1499938964844,287.54998779296875,285.6732788085937,288.30926513671875,287.55029296875,287.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870134526863,4.345581672282606e-09,0.0009870091453194,-0.0104370405897498,0.0,0.0,0.0,-0.0069671049714088,60.0,0.1786033362150192,-0.0,-6.642105176979386e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544494628906,0.0,0.0,9.261922969017178e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,9.753253107191996e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,7.203718269011006e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542053222656,0.0,0.0,9.753256745170802e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,0.0004626517184078,287.5558776855469,294.1499938964844,287.54998779296875,285.6789245605469,288.2961120605469,287.5502319335937,287.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868768975138,4.329612668385607e-09,0.0009868725901469,-0.0103952009230852,0.0,0.0,0.0,-0.0069591882638633,60.0,0.17844820022583,-0.0,-6.640267002921973e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544494628906,0.0,0.0,9.261922969017178e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,9.753253107191996e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,7.203718269011006e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542053222656,0.0,0.0,9.753256745170802e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,0.0004626517184078,287.5558776855469,294.1499938964844,287.54998779296875,285.6789245605469,288.2961120605469,287.5502319335937,287.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868768975138,4.329612668385607e-09,0.0009868725901469,-0.0103952009230852,0.0,0.0,0.0,-0.0069591882638633,60.0,0.17844820022583,-0.0,-6.640267002921973e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.261644299840556e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,9.752959886100145e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,7.203501445474103e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,9.75296352407895e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,0.0004626378358807,287.5523986816406,294.1499938964844,287.54998779296875,285.6856384277344,288.283203125,287.5502014160156,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868468623608,4.326102587270952e-09,0.0009868424385786,-0.0103860041126608,0.0,0.0,0.0,-0.0069574480876326,60.0,0.1783145070075988,-0.0,-6.639862704105326e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.261644299840556e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,9.752959886100145e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,7.203501445474103e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,9.75296352407895e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,0.0004626378358807,287.5523986816406,294.1499938964844,287.54998779296875,285.6856384277344,288.283203125,287.5502014160156,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868468623608,4.326102587270952e-09,0.0009868424385786,-0.0103860041126608,0.0,0.0,0.0,-0.0069574480876326,60.0,0.1783145070075988,-0.0,-6.639862704105326e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,9.261737432098016e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493530273437,0.0,0.0,9.753057383932172e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,7.203574205050245e-05,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,9.75306102191098e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,0.0004626424633897,287.5506896972656,294.1499938964844,287.54998779296875,285.6893615722656,288.2767944335937,287.5502014160156,287.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868566412478,4.327241232005008e-09,0.0009868523338809,-0.0103889871388673,0.0,0.0,0.0,-0.0069580129347741,60.0,0.1782528162002563,-0.0,-6.639994154511443e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,9.262268577003852e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475524902344,0.0,0.0,9.753616905072704e-05,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,7.203986751846969e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,9.753620543051512e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,0.0004626690060831,287.5489807128906,294.1499938964844,287.54998779296875,285.6933288574219,288.2705078125,287.5501708984375,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869132190942,4.33383950948496e-09,0.0009869089117273,-0.0104062752798199,0.0,0.0,0.0,-0.0069612846709787,60.0,0.1782007217407226,-0.0,-6.640753014153233e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,9.26376087591052e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,9.755188511917368e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,7.205147994682193e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,9.755192149896176e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,0.0004627435700967,287.54559326171875,294.1499938964844,287.54998779296875,285.701904296875,288.2580261230469,287.5501403808594,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870715439319,4.352390448048027e-09,0.000987067236565,-0.0104548791423439,0.0,0.0,0.0,-0.0069704796187579,60.0,0.1781067550182342,-0.0,-6.642888905616928e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,9.26376087591052e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,9.755188511917368e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,7.205147994682193e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,9.755192149896176e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,0.0004627435700967,287.54559326171875,294.1499938964844,287.54998779296875,285.701904296875,288.2580261230469,287.5501403808594,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870715439319,4.352390448048027e-09,0.000987067236565,-0.0104548791423439,0.0,0.0,0.0,-0.0069704796187579,60.0,0.1781067550182342,-0.0,-6.642888905616928e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,9.266020788345486e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404113769531,0.0,0.0,9.757568477652968e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,7.206905138446018e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,9.757572115631774e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,0.0004628564638551,287.5422668457031,294.1499938964844,287.54998779296875,285.7112731933594,288.2457580566406,287.5501403808594,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873120579868,4.380507068191264e-09,0.0009873076342046,-0.010528546757996,0.0,0.0,0.0,-0.0069844187237322,60.0,0.1780303865671157,-0.0,-6.646125427778315e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,9.266020788345486e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404113769531,0.0,0.0,9.757568477652968e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,7.206905138446018e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,9.757572115631774e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,0.0004628564638551,287.5422668457031,294.1499938964844,287.54998779296875,285.7112731933594,288.2457580566406,287.5501403808594,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873120579868,4.380507068191264e-09,0.0009873076342046,-0.010528546757996,0.0,0.0,0.0,-0.0069844187237322,60.0,0.1780303865671157,-0.0,-6.646125427778315e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.268913709092884e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,9.760614193510264e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,7.209155592136085e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,9.760617831489073e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,0.0004630009643733,287.5389404296875,294.1499938964844,287.54998779296875,285.7214050292969,288.233642578125,287.55010986328125,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876200929284,4.416509824523018e-09,0.0009876156691461,-0.0106228748336434,0.0,0.0,0.0,-0.0070022670552134,60.0,0.1779672056436538,-0.0,-6.650271444641477e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.268913709092884e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,9.760614193510264e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,7.209155592136085e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,9.760617831489073e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,0.0004630009643733,287.5389404296875,294.1499938964844,287.54998779296875,285.7214050292969,288.233642578125,287.55010986328125,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876200929284,4.416509824523018e-09,0.0009876156691461,-0.0106228748336434,0.0,0.0,0.0,-0.0070022670552134,60.0,0.1779672056436538,-0.0,-6.650271444641477e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,9.272449824493378e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,9.764338028617205e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,7.211905904114246e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,9.76434166659601e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,0.0004631776246242,287.5356750488281,294.1499938964844,287.54998779296875,285.732177734375,288.22174072265625,287.5500793457031,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.460528391092566e-09,0.0009879920398816,-0.0107382042333483,0.0,0.0,0.0,-0.0070240888744592,60.0,0.1779208779335022,-0.0,-6.65534187760386e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,9.272449824493378e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,9.764338028617205e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,7.211905904114246e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,9.76434166659601e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,0.0004631776246242,287.5356750488281,294.1499938964844,287.54998779296875,285.732177734375,288.22174072265625,287.5500793457031,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.460528391092566e-09,0.0009879920398816,-0.0107382042333483,0.0,0.0,0.0,-0.0070240888744592,60.0,0.1779208779335022,-0.0,-6.65534187760386e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,9.274475451093168e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,9.76647061179392e-05,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,7.213481148937717e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,9.766474249772727e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,0.0004632787895388,287.5340576171875,294.1499938964844,287.54998779296875,285.73779296875,288.2159118652344,287.5500793457031,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882120648398,4.485740667803384e-09,0.0009882076410576,-0.0108042610809206,0.0,0.0,0.0,-0.0070365876890718,60.0,0.1779042184352874,-0.0,-6.658247286850384e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,9.27654400584288e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,9.768649761099368e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299743652344,0.0,0.0,7.215089863166213e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,9.768652671482414e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,0.0004633821372408,287.5324401855469,294.1499938964844,287.54998779296875,285.7435302734375,288.2101135253906,287.5500793457031,287.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884324390441,4.511495621528638e-09,0.0009884278988465,-0.0108717391267418,0.0,0.0,0.0,-0.0070493561215698,60.0,0.1778889894485473,-0.0,-6.66121593440039e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,9.280988160753624e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,9.773329657036812e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,7.218546670628712e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,9.773333295015618e-05,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,0.0004636041412595,287.5292663574219,294.1499938964844,287.54998779296875,285.75537109375,288.1986389160156,287.5500793457031,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566831357522005e-09,0.0009889010107144,-0.0110167190432548,0.0,0.0,0.0,-0.0070767877623438,60.0,0.177865132689476,-0.0,-6.667595897624778e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,9.280988160753624e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,9.773329657036812e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,7.218546670628712e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259460449219,0.0,0.0,9.773333295015618e-05,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,0.0004636041412595,287.5292663574219,294.1499938964844,287.54998779296875,285.75537109375,288.1986389160156,287.5500793457031,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566831357522005e-09,0.0009889010107144,-0.0110167190432548,0.0,0.0,0.0,-0.0070767877623438,60.0,0.177865132689476,-0.0,-6.667595897624778e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
