time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,9.285805572289972e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,9.77840245468542e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,7.222293788800016e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,9.778406092664228e-05,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,0.0004638447717297,287.526123046875,294.1499938964844,287.54998779296875,285.7676086425781,288.1873779296875,287.550048828125,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894184768199,4.626810046204355e-09,0.0009894139366224,-0.0111738629639148,0.0,0.0,0.0,-0.0071065220981836,60.0,0.1778510361909866,-0.0,-6.674514452242877e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,9.285805572289972e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,9.77840245468542e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,7.222293788800016e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,9.778406092664228e-05,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,0.0004638447717297,287.526123046875,294.1499938964844,287.54998779296875,285.7676086425781,288.1873779296875,287.550048828125,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894184768199,4.626810046204355e-09,0.0009894139366224,-0.0111738629639148,0.0,0.0,0.0,-0.0071065220981836,60.0,0.1778510361909866,-0.0,-6.674514452242877e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,9.290852176491172e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,9.78371681412682e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,7.226218440337107e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,9.783719724509864e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0004640968691091,287.52301025390625,294.1499938964844,287.54998779296875,285.7802124023437,288.1763000488281,287.550048828125,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896460048628805e-09,0.0009899511933326,-0.011338491924107,0.0,0.0,0.0,-0.007137672509998,60.0,0.1778435409069061,-0.0,-6.681766961946779e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,9.290852176491172e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,9.78371681412682e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,7.226218440337107e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,9.783719724509864e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0004640968691091,287.52301025390625,294.1499938964844,287.54998779296875,285.7802124023437,288.1763000488281,287.550048828125,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896460048628805e-09,0.0009899511933326,-0.011338491924107,0.0,0.0,0.0,-0.007137672509998,60.0,0.1778435409069061,-0.0,-6.681766961946779e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,9.296053758589552e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,9.789194155018777e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,7.230264600366354e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,9.789197065401822e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,0.0004643567081075,287.5199584960937,294.1499938964844,287.54998779296875,285.79302978515625,288.1654052734375,287.550048828125,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905097540467,4.754415972030301e-09,0.0009905050974339,-0.0115081863477826,0.0,0.0,0.0,-0.0071697817184031,60.0,0.1778411716222763,-0.0,-6.689246845326124e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,9.296053758589552e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,9.789194155018777e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,7.230264600366354e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158447265625,0.0,0.0,9.789197065401822e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,0.0004643567081075,287.5199584960937,294.1499938964844,287.54998779296875,285.79302978515625,288.1654052734375,287.550048828125,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905097540467,4.754415972030301e-09,0.0009905050974339,-0.0115081863477826,0.0,0.0,0.0,-0.0071697817184031,60.0,0.1778411716222763,-0.0,-6.689246845326124e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,9.298686927650124e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,9.791967022465542e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,7.232312054838985e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,9.791969932848588e-05,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,0.0004644882283173,287.5184326171875,294.1499938964844,287.54998779296875,285.7995300292969,288.1600646972656,287.550048828125,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990790198557,4.787205298839581e-09,0.0009907854255288,-0.0115940924733877,0.0,0.0,0.0,-0.0071860370226204,60.0,0.1778416186571121,-0.0,-6.693034748650464e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,9.301320096710695e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,9.794739889912309e-05,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,7.234360964503139e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,9.794743527891114e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,0.000464619777631,287.5169372558594,294.1499938964844,287.54998779296875,285.8060607910156,288.15478515625,287.550048828125,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910706430673,4.819996846094909e-09,0.0009910658700391,-0.0116800051182508,0.0,0.0,0.0,-0.0072022932581603,60.0,0.1778424829244613,-0.0,-6.69682407306027e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.3065740657039e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,9.800272528082132e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,7.238447142299265e-05,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,9.800275438465178e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,0.000464882235974,287.5139465332031,294.1499938964844,287.54998779296875,285.8191833496094,288.1442565917969,287.5500183105469,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.885416515776342e-09,0.0009916252456605,-0.011851399205625,0.0,0.0,0.0,-0.0072347242385149,60.0,0.1778448522090912,-0.0,-6.704387089939702e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,9.3065740657039e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,9.800272528082132e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,7.238447142299265e-05,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,9.800275438465178e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,0.000464882235974,287.5139465332031,294.1499938964844,287.54998779296875,285.8191833496094,288.1442565917969,287.5500183105469,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.885416515776342e-09,0.0009916252456605,-0.011851399205625,0.0,0.0,0.0,-0.0072347242385149,60.0,0.1778448522090912,-0.0,-6.704387089939702e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,9.311738540418446e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,9.805711306398734e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,7.242463470902294e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,9.80571421678178e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,0.0004651402123272,287.510986328125,294.1499938964844,287.54998779296875,285.8323059082031,288.1339416503906,287.5500183105469,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921800810843,4.9497277387899885e-09,0.0009921751916408,-0.0120198894292116,0.0,0.0,0.0,-0.0072666062042117,60.0,0.1778472959995269,-0.0,-6.711826472383109e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,9.311738540418446e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,9.805711306398734e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,7.242463470902294e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,9.80571421678178e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,0.0004651402123272,287.510986328125,294.1499938964844,287.54998779296875,285.8323059082031,288.1339416503906,287.5500183105469,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921800810843,4.9497277387899885e-09,0.0009921751916408,-0.0120198894292116,0.0,0.0,0.0,-0.0072666062042117,60.0,0.1778472959995269,-0.0,-6.711826472383109e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,9.316748764831571e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,9.81098710326478e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,7.24636047380045e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028137207031,0.0,0.0,9.810990013647825e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,0.0004653905052691,287.508056640625,294.1499938964844,287.54998779296875,285.8453674316406,288.1238098144531,287.5500183105469,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927136125043,5.012115167346565e-09,0.0009927086066454,-0.0121833384037017,0.0,0.0,0.0,-0.0072975344955921,60.0,0.1778483539819717,-0.0,-6.719047007663903e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,9.316748764831571e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,9.81098710326478e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,7.24636047380045e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028137207031,0.0,0.0,9.810990013647825e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,0.0004653905052691,287.508056640625,294.1499938964844,287.54998779296875,285.8453674316406,288.1238098144531,287.5500183105469,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927136125043,5.012115167346565e-09,0.0009927086066454,-0.0121833384037017,0.0,0.0,0.0,-0.0072975344955921,60.0,0.1778483539819717,-0.0,-6.719047007663903e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,9.321562538389117e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,9.81605626293458e-05,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60015869140625,0.0,0.0,7.25010468158871e-05,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,9.816059173317626e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,0.0004656309320125,287.50518798828125,294.1499938964844,287.54998779296875,285.8583068847656,288.1138610839844,287.5500183105469,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932261891663,5.072050779375559e-09,0.0009932211833074,-0.0123403621837496,0.0,0.0,0.0,-0.0073272469453513,60.0,0.1778469681739807,-0.0,-6.725986878564072e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,9.321562538389117e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,9.81605626293458e-05,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60015869140625,0.0,0.0,7.25010468158871e-05,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,9.816059173317626e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,0.0004656309320125,287.50518798828125,294.1499938964844,287.54998779296875,285.8583068847656,288.1138610839844,287.5500183105469,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932261891663,5.072050779375559e-09,0.0009932211833074,-0.0123403621837496,0.0,0.0,0.0,-0.0073272469453513,60.0,0.1778469681739807,-0.0,-6.725986878564072e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,9.323845733888449e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,9.818459511734544e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,7.25188001524657e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,9.818463149713352e-05,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0004657449899241,287.5037536621094,294.1499938964844,287.54998779296875,285.8646850585937,288.10894775390625,287.5500183105469,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934691479429,5.100474709252012e-09,0.0009934640256687,-0.0124148298054933,0.0,0.0,0.0,-0.007341337390244,60.0,0.1778445094823837,-0.0,-6.72928024414432e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,9.32611947064288e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,9.820854756981134e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59698486328125,0.0,0.0,7.253648800542578e-05,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964660644531,0.0,0.0,9.82085766736418e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,0.0004658585821744,287.5023498535156,294.1499938964844,287.54998779296875,285.8710021972656,288.10406494140625,287.5500183105469,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937114082276,5.128792057718101e-09,0.0009937062859535,-0.012489017099142,0.0,0.0,0.0,-0.0073553756810724,60.0,0.1778417527675628,-0.0,-6.732560819955324e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,9.330378816230224e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,9.825339657254516e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,7.256961544044316e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,9.825342567637564e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,0.000466071331175,287.4995422363281,294.1499938964844,287.54998779296875,285.8834228515625,288.09442138671875,287.5500183105469,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.181818973909458e-09,0.0009941598400473,-0.0126279396936297,0.0,0.0,0.0,-0.0073816641233861,60.0,0.1778323650360107,-0.0,-6.738707725162385e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,9.330378816230224e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,9.825339657254516e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,7.256961544044316e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,9.825342567637564e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,0.000466071331175,287.4995422363281,294.1499938964844,287.54998779296875,285.8834228515625,288.09442138671875,287.5500183105469,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.181818973909458e-09,0.0009941598400473,-0.0126279396936297,0.0,0.0,0.0,-0.0073816641233861,60.0,0.1778323650360107,-0.0,-6.738707725162385e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,9.33430201257579e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.82947094598785e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,7.260013080667704e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.829473856370896e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,0.0004662673163693,287.49676513671875,294.1499938964844,287.54998779296875,285.8954467773437,288.0849609375,287.5500183105469,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945827769115,5.230666566546915e-09,0.000994577538222,-0.0127559127286076,0.0,0.0,0.0,-0.00740587990731,60.0,0.1778174638748169,-0.0,-6.744372171851867e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,9.33430201257579e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.82947094598785e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,7.260013080667704e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.829473856370896e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,0.0004662673163693,287.49676513671875,294.1499938964844,287.54998779296875,285.8954467773437,288.0849609375,287.5500183105469,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945827769115,5.230666566546915e-09,0.000994577538222,-0.0127559127286076,0.0,0.0,0.0,-0.00740587990731,60.0,0.1778174638748169,-0.0,-6.744372171851867e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,9.337894880445674e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,9.833254443947226e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,7.262807775987312e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,9.833258081926032e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,0.0004664467996917,287.4940185546875,294.1499938964844,287.54998779296875,285.9070129394531,288.0756225585937,287.5500183105469,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.275400560833532e-09,0.0009949601953849,-0.0128731084987521,0.0,0.0,0.0,-0.0074280574917793,60.0,0.177796795964241,-0.0,-6.74956126545112e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,9.337894880445674e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,9.833254443947226e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,7.262807775987312e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,9.833258081926032e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,0.0004664467996917,287.4940185546875,294.1499938964844,287.54998779296875,285.9070129394531,288.0756225585937,287.5500183105469,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.275400560833532e-09,0.0009949601953849,-0.0128731084987521,0.0,0.0,0.0,-0.0074280574917793,60.0,0.177796795964241,-0.0,-6.74956126545112e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,9.340990072814748e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,9.83651334536262e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,7.265214662766084e-05,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.836516983341426e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0004666013992391,287.4913330078125,294.1499938964844,287.54998779296875,285.9180603027344,288.0665283203125,287.5500183105469,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952947730198,5.313924855698815e-09,0.0009952895343303,-0.012974034063518,0.0,0.0,0.0,-0.0074471547268331,60.0,0.1777677685022354,-0.0,-6.754032000344523e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,9.340990072814748e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,9.83651334536262e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,7.265214662766084e-05,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,9.836516983341426e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0004666013992391,287.4913330078125,294.1499938964844,287.54998779296875,285.9180603027344,288.0665283203125,287.5500183105469,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952947730198,5.313924855698815e-09,0.0009952895343303,-0.012974034063518,0.0,0.0,0.0,-0.0074471547268331,60.0,0.1777677685022354,-0.0,-6.754032000344523e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827941894531,0.0,0.0,9.342481644125657e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,9.838084952207282e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,7.266375178005546e-05,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,9.838087862590328e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,0.0004666759341489,287.489990234375,294.1499938964844,287.54998779296875,285.92333984375,288.0619812011719,287.5500183105469,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954535635188,5.3324966664547455e-09,0.000995448208414,-0.0130226900801062,0.0,0.0,0.0,-0.0074563613161444,60.0,0.1777521073818206,-0.0,-6.756187787004819e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.343780402559788e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,9.839452104642989e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,7.267385080922395e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,9.839455015026032e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,0.000466740806587,287.4886474609375,294.1499938964844,287.54998779296875,285.9284973144531,288.0575256347656,287.5500183105469,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955917485058,5.3486597373364475e-09,0.000995586393401,-0.0130650335922837,0.0,0.0,0.0,-0.0074643739499151,60.0,0.1777332574129104,-0.0,-6.758064330369963e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,9.346186561742796e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,9.841985593084246e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,7.269256457220763e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,9.841988503467292e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776062011719,0.0,0.0,0.0004668609763029,287.4859924316406,294.1499938964844,287.54998779296875,285.938232421875,288.04864501953125,287.5500183105469,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958482114598,5.378604228667427e-09,0.000995842856355,-0.0131434816867113,0.0,0.0,0.0,-0.0074792206287384,60.0,0.1776921898126602,-0.0,-6.761541015976037e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,9.346186561742796e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,9.841985593084246e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,7.269256457220763e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,9.841988503467292e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776062011719,0.0,0.0,0.0004668609763029,287.4859924316406,294.1499938964844,287.54998779296875,285.938232421875,288.04864501953125,287.5500183105469,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958482114598,5.378604228667427e-09,0.000995842856355,-0.0131434816867113,0.0,0.0,0.0,-0.0074792206287384,60.0,0.1776921898126602,-0.0,-6.761541015976037e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,9.348020830657332e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,9.843918087426572e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,7.270683272508904e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.843920270213856e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,0.0004669526242651,287.4833984375,294.1499938964844,287.54998779296875,285.9472045898437,288.0399780273437,287.5500183105469,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960432071238,5.4014277495184615e-09,0.000996037852019,-0.0132032753899693,0.0,0.0,0.0,-0.0074905343353748,60.0,0.1776409745216369,-0.0,-6.764192050923158e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,9.348020830657332e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,9.843918087426572e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,7.270683272508904e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.843920270213856e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,0.0004669526242651,287.4833984375,294.1499938964844,287.54998779296875,285.9472045898437,288.0399780273437,287.5500183105469,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960432071238,5.4014277495184615e-09,0.000996037852019,-0.0132032753899693,0.0,0.0,0.0,-0.0074905343353748,60.0,0.1776409745216369,-0.0,-6.764192050923158e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.34949202928692e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,9.845466411206873e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,7.271827053045854e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,9.845469321589916e-05,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,0.000467026111437,287.4808349609375,294.1499938964844,287.54998779296875,285.955322265625,288.03143310546875,287.5500183105469,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996199902147,5.419722004518235e-09,0.0009961945470422,-0.0132512021809816,0.0,0.0,0.0,-0.0074996049515903,60.0,0.1775831431150436,-0.0,-6.766317284245815e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.34949202928692e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,9.845466411206873e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,7.271827053045854e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,9.845469321589916e-05,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,0.000467026111437,287.4808349609375,294.1499938964844,287.54998779296875,285.955322265625,288.03143310546875,287.5500183105469,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996199902147,5.419722004518235e-09,0.0009961945470422,-0.0132512021809816,0.0,0.0,0.0,-0.0074996049515903,60.0,0.1775831431150436,-0.0,-6.766317284245815e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,9.350453183287756e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,9.846479224506766e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,7.272575021488592e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,9.846482134889813e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,0.0004670741327572,287.478271484375,294.1499938964844,287.54998779296875,285.9625549316406,288.02301025390625,287.54998779296875,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963019983842,5.431670224709251e-09,0.0009962965268641,-0.0132825039327144,0.0,0.0,0.0,-0.0075055272318422,60.0,0.1775162816047668,-0.0,-6.76770568475149e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,9.350453183287756e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,9.846479224506766e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,7.272575021488592e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,9.846482134889813e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,0.0004670741327572,287.478271484375,294.1499938964844,287.54998779296875,285.9625549316406,288.02301025390625,287.54998779296875,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963019983842,5.431670224709251e-09,0.0009962965268641,-0.0132825039327144,0.0,0.0,0.0,-0.0075055272318422,60.0,0.1775162816047668,-0.0,-6.76770568475149e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.35063071665354e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,9.84666621661745e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,7.272713264683262e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.846669127000496e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0004670830094255,287.4770202636719,294.1499938964844,287.54998779296875,285.9657897949219,288.0188903808594,287.54998779296875,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963206248357,5.433868022208799e-09,0.0009963151533156,-0.0132882623001933,0.0,0.0,0.0,-0.0075066164135932,60.0,0.1774773448705673,-0.0,-6.767960769593628e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,9.35082498472184e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,9.846870671026409e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668334960937,0.0,0.0,7.272863877005875e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,9.846872853813692e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,0.000467092701001,287.47576904296875,294.1499938964844,287.54998779296875,285.96875,288.0147705078125,287.54998779296875,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963411139324,5.436266992120409e-09,0.0009963356424123,-0.0132945468649268,0.0,0.0,0.0,-0.0075078052468597,60.0,0.1774385869503021,-0.0,-6.768239302346046e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,9.35070202103816e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,9.846741158980876e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,7.272768561961129e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.84674334176816e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,0.0004670865600928,287.4732971191406,294.1499938964844,287.54998779296875,285.973876953125,288.00665283203125,287.54998779296875,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963280754163,5.434704686280156e-09,0.0009963226038962,-0.0132904527708888,0.0,0.0,0.0,-0.0075070322491228,60.0,0.1773524135351181,-0.0,-6.768058113948427e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
