time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355080,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,9.35070202103816e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,9.846741158980876e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,7.272768561961129e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,9.84674334176816e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,0.0004670865600928,287.4732971191406,294.1499938964844,287.54998779296875,285.973876953125,288.00665283203125,287.54998779296875,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963280754163,5.434704686280156e-09,0.0009963226038962,-0.0132904527708888,0.0,0.0,0.0,-0.0075070322491228,60.0,0.1773524135351181,-0.0,-6.768058113948427e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.349911124445498e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,9.845908061834052e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,7.27215301594697e-05,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.845910972217098e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,0.0004670470661949,287.4708557128906,294.1499938964844,287.54998779296875,285.97784423828125,287.9986572265625,287.54998779296875,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996243325062,5.424821925004153e-09,0.0009962379699572,-0.013264562934637,0.0,0.0,0.0,-0.0075021320953965,60.0,0.1772540211677551,-0.0,-6.766909876887439e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.349911124445498e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,9.845908061834052e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611572265625,0.0,0.0,7.27215301594697e-05,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,9.845910972217098e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,0.0004670470661949,287.4708557128906,294.1499938964844,287.54998779296875,285.97784423828125,287.9986572265625,287.54998779296875,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996243325062,5.424821925004153e-09,0.0009962379699572,-0.013264562934637,0.0,0.0,0.0,-0.0075021320953965,60.0,0.1772540211677551,-0.0,-6.766909876887439e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,9.348700405098498e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,9.844633314060049e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,7.271211507031694e-05,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.844635496847332e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,0.0004669865884352,287.46844482421875,294.1499938964844,287.54998779296875,285.97967529296875,287.9908142089844,287.54998779296875,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961142204701,5.4097055723900675e-09,0.0009961088653653,-0.0132249603047966,0.0,0.0,0.0,-0.0074946391396224,60.0,0.1771469861268997,-0.0,-6.76515341524464e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,9.348700405098498e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,9.844633314060049e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,7.271211507031694e-05,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.844635496847332e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,0.0004669865884352,287.46844482421875,294.1499938964844,287.54998779296875,285.97967529296875,287.9908142089844,287.54998779296875,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961142204701,5.4097055723900675e-09,0.0009961088653653,-0.0132249603047966,0.0,0.0,0.0,-0.0074946391396224,60.0,0.1771469861268997,-0.0,-6.76515341524464e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,9.347184823127463e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.843036968959495e-05,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,7.270032801898196e-05,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,9.84303987934254e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,0.0004669108893722,287.466064453125,294.1499938964844,287.54998779296875,285.9786071777344,287.98309326171875,287.54998779296875,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959524031728,5.390792257031762e-09,0.000995947048068,-0.013175412081182,0.0,0.0,0.0,-0.0074852625839412,60.0,0.1770324409008026,-0.0,-6.762957127648407e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,9.347184823127463e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.843036968959495e-05,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,7.270032801898196e-05,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,9.84303987934254e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,0.0004669108893722,287.466064453125,294.1499938964844,287.54998779296875,285.9786071777344,287.98309326171875,287.54998779296875,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959524031728,5.390792257031762e-09,0.000995947048068,-0.013175412081182,0.0,0.0,0.0,-0.0074852625839412,60.0,0.1770324409008026,-0.0,-6.762957127648407e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,9.346291335532442e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,9.842096187639982e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,7.269337947946042e-05,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.842098370427266e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,0.0004668662440963,287.4648742675781,294.1499938964844,287.54998779296875,285.9770202636719,287.97930908203125,287.54998779296875,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958570590242,5.379644729686106e-09,0.0009958517039194,-0.0131462085992097,0.0,0.0,0.0,-0.0074797361157834,60.0,0.1769720613956451,-0.0,-6.761662518783852e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,9.345349099021404e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,9.841104474617168e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,7.268605259014294e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,9.841106657404453e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,0.0004668192123062,287.4637145996094,294.1499938964844,287.54998779296875,285.9748229980469,287.9755554199219,287.54998779296875,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957565926015,5.3678967937287325e-09,0.0009957511210814,-0.0131154302507638,0.0,0.0,0.0,-0.0074739116244018,60.0,0.1769106090068817,-0.0,-6.760298276731191e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,9.34328927542083e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.83893478405662e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,7.26700309314765e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,9.838937694439664e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,0.0004667163302656,287.4613952636719,294.1499938964844,287.54998779296875,285.96856689453125,287.9681091308594,287.54998779296875,287.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342202236136018e-09,0.0009955315617844,-0.0130481161177158,0.0,0.0,0.0,-0.00746117439121,60.0,0.1767842024564743,-0.0,-6.757314707783736e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,9.34328927542083e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.83893478405662e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,7.26700309314765e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496520996094,0.0,0.0,9.838937694439664e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,0.0004667163302656,287.4613952636719,294.1499938964844,287.54998779296875,285.96856689453125,287.9681091308594,287.54998779296875,287.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342202236136018e-09,0.0009955315617844,-0.0130481161177158,0.0,0.0,0.0,-0.00746117439121,60.0,0.1767842024564743,-0.0,-6.757314707783736e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.34096024138853e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473327636719,0.0,0.0,9.836482058744878e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,7.265191379701719e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54693603515625,0.0,0.0,9.836484969127925e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,0.0004665999731514,287.4591064453125,294.1499938964844,287.54998779296875,285.9600830078125,287.9607849121094,287.54998779296875,287.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952832479029,-0.0129720158874988,0.0,0.0,0.0,-0.0074467742815613,60.0,0.1766524463891983,-0.0,-6.753942471959817e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.34096024138853e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473327636719,0.0,0.0,9.836482058744878e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,7.265191379701719e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54693603515625,0.0,0.0,9.836484969127925e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,0.0004665999731514,287.4591064453125,294.1499938964844,287.54998779296875,285.9600830078125,287.9607849121094,287.54998779296875,287.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952832479029,-0.0129720158874988,0.0,0.0,0.0,-0.0074467742815613,60.0,0.1766524463891983,-0.0,-6.753942471959817e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.338388190371916e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,9.83377394732088e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,7.26319121895358e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.833776130108164e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,0.0004664715088438,287.4568176269531,294.1499938964844,287.54998779296875,285.9495544433594,287.95361328125,287.54998779296875,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.2810826822735635e-09,0.0009950089734047,-0.0128879947587847,0.0,0.0,0.0,-0.0074308752082288,60.0,0.1765158921480178,-0.0,-6.750220649109906e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.338388190371916e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,9.83377394732088e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,7.26319121895358e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.833776130108164e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,0.0004664715088438,287.4568176269531,294.1499938964844,287.54998779296875,285.9495544433594,287.95361328125,287.54998779296875,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.2810826822735635e-09,0.0009950089734047,-0.0128879947587847,0.0,0.0,0.0,-0.0074308752082288,60.0,0.1765158921480178,-0.0,-6.750220649109906e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,9.335574577562512e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.830811177380384e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,7.261002610903233e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,9.830813360167669e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0004663309664465,287.45458984375,294.1499938964844,287.54998779296875,285.9372253417969,287.9465637207031,287.54998779296875,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245998746516989e-09,0.000994708854705,-0.0127960806712508,0.0,0.0,0.0,-0.0074134822934865,60.0,0.1763745546340942,-0.0,-6.746149949776736e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,9.335574577562512e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.830811177380384e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,7.261002610903233e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,9.830813360167669e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0004663309664465,287.45458984375,294.1499938964844,287.54998779296875,285.9372253417969,287.9465637207031,287.54998779296875,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245998746516989e-09,0.000994708854705,-0.0127960806712508,0.0,0.0,0.0,-0.0074134822934865,60.0,0.1763745546340942,-0.0,-6.746149949776736e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,9.334048809250815e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,9.82920391834341e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,7.25981590221636e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,9.829206101130694e-05,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,0.0004662547435145,287.4535217285156,294.1499938964844,287.54998779296875,285.93048095703125,287.943115234375,287.54998779296875,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945514611899,5.226972188410173e-09,0.0009945462225005,-0.0127462334930896,0.0,0.0,0.0,-0.0074040498584508,60.0,0.1763015836477279,-0.0,-6.743943004039465e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.332486661151052e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.827558824326844e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,7.258600817294791e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,9.827561734709887e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386047363281,0.0,0.0,0.0004661767161451,287.4524230957031,294.1499938964844,287.54998779296875,285.92333984375,287.9396667480469,287.54998779296875,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943847544491,5.2074988765582475e-09,0.0009943796321749,-0.0126952165737748,0.0,0.0,0.0,-0.0073943957686424,60.0,0.1762278527021408,-0.0,-6.74168489922522e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,9.329244494438171e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.824144945014268e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,7.256079697981477e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,9.824147855397314e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,0.0004660147824324,287.45025634765625,294.1499938964844,287.54998779296875,285.9080810546875,287.932861328125,287.54998779296875,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167080985302164e-09,0.0009940342279151,-0.0125893279910087,0.0,0.0,0.0,-0.0073743597604334,60.0,0.1760781556367874,-0.0,-6.736998869882882e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,9.329244494438171e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.824144945014268e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,7.256079697981477e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,9.824147855397314e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,0.0004660147824324,287.45025634765625,294.1499938964844,287.54998779296875,285.9080810546875,287.932861328125,287.54998779296875,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167080985302164e-09,0.0009940342279151,-0.0125893279910087,0.0,0.0,0.0,-0.0073743597604334,60.0,0.1760781556367874,-0.0,-6.736998869882882e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.325804421678184e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.820522245718166e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,7.25340360077098e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,9.82052442850545e-05,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,0.0004658429243136,287.4481201171875,294.1499938964844,287.54998779296875,285.8916931152344,287.9261779785156,287.54998779296875,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.1241886289687955e-09,0.0009936672868207,-0.0124769564718008,0.0,0.0,0.0,-0.0073530958034098,60.0,0.1759246289730072,-0.0,-6.73202720236077e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.325804421678184e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.820522245718166e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,7.25340360077098e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,9.82052442850545e-05,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,0.0004658429243136,287.4481201171875,294.1499938964844,287.54998779296875,285.8916931152344,287.9261779785156,287.54998779296875,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.1241886289687955e-09,0.0009936672868207,-0.0124769564718008,0.0,0.0,0.0,-0.0073530958034098,60.0,0.1759246289730072,-0.0,-6.73202720236077e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.322154801338912e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.816679084906356e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,7.250564522109926e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.81668126769364e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,0.0004656606179196,287.4460144042969,294.1499938964844,287.54998779296875,285.8743896484375,287.9196472167969,287.54998779296875,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078690801241237e-09,0.0009932782268151,-0.0123577583581209,0.0,0.0,0.0,-0.0073305405676364,60.0,0.175767108798027,-0.0,-6.7267563963469e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.322154801338912e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.816679084906356e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,7.250564522109926e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.81668126769364e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,0.0004656606179196,287.4460144042969,294.1499938964844,287.54998779296875,285.8743896484375,287.9196472167969,287.54998779296875,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078690801241237e-09,0.0009932782268151,-0.0123577583581209,0.0,0.0,0.0,-0.0073305405676364,60.0,0.175767108798027,-0.0,-6.7267563963469e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,9.318358934251592e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,9.812682401388884e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,7.247612666105852e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.812684584176168e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,0.000465471035568,287.4439392089844,294.1499938964844,287.54998779296875,285.8564147949219,287.9132080078125,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.03137931318065e-09,0.0009928736835718,-0.0122338077053427,0.0,0.0,0.0,-0.0073070861399173,60.0,0.1756066530942917,-0.0,-6.721277401311454e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,9.318358934251592e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,9.812682401388884e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,7.247612666105852e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.812684584176168e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,0.000465471035568,287.4439392089844,294.1499938964844,287.54998779296875,285.8564147949219,287.9132080078125,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.03137931318065e-09,0.0009928736835718,-0.0122338077053427,0.0,0.0,0.0,-0.0073070861399173,60.0,0.1756066530942917,-0.0,-6.721277401311454e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,9.3163936981e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.810612391447648e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,7.246083987411112e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.810614574234933e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,0.0004653728683479,287.4429016113281,294.1499938964844,287.54998779296875,285.84722900390625,287.9100646972656,287.54998779296875,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926691418513,5.006881131919272e-09,0.0009926641359925,-0.0121696246787905,0.0,0.0,0.0,-0.0072949407622218,60.0,0.1755250990390777,-0.0,-6.7184409147103e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,9.314411727245896e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,9.8085256468039e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267333984375,0.0,0.0,7.244542939588428e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.808527829591183e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,0.0004652738571166,287.44189453125,294.1499938964844,287.54998779296875,285.83795166015625,287.90692138671875,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924577316269,4.982175116907683e-09,0.0009924528421834,-0.0121048986911773,0.0,0.0,0.0,-0.0072826924733817,60.0,0.1754431575536728,-0.0,-6.715580980198865e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.31039685383439e-05,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,9.8042975878343e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,7.24142009858042e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.804299770621584e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,0.000465073302621,287.4398498535156,294.1499938964844,287.54998779296875,285.8192749023437,287.9007263183594,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932124930689952e-09,0.0009920248994603,-0.0119737703353166,0.0,0.0,0.0,-0.0072578811086714,60.0,0.1752783209085464,-0.0,-6.709789346359686e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.31039685383439e-05,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,9.8042975878343e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,7.24142009858042e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.804299770621584e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,0.000465073302621,287.4398498535156,294.1499938964844,287.54998779296875,285.8192749023437,287.9007263183594,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932124930689952e-09,0.0009920248994603,-0.0119737703353166,0.0,0.0,0.0,-0.0072578811086714,60.0,0.1752783209085464,-0.0,-6.709789346359686e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,9.306283754995091e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.799966210266577e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,7.238220860017464e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,9.79996839305386e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,0.0004648678586818,287.4378662109375,294.1499938964844,287.54998779296875,285.8005676269531,287.8946533203125,287.54998779296875,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880857051858811e-09,0.0009915864793583,-0.0118394531309604,0.0,0.0,0.0,-0.0072324653156101,60.0,0.1751115918159485,-0.0,-6.703859867229768e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,9.306283754995091e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.799966210266577e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,7.238220860017464e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,9.79996839305386e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,0.0004648678586818,287.4378662109375,294.1499938964844,287.54998779296875,285.8005676269531,287.8946533203125,287.54998779296875,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880857051858811e-09,0.0009915864793583,-0.0118394531309604,0.0,0.0,0.0,-0.0072324653156101,60.0,0.1751115918159485,-0.0,-6.703859867229768e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.302139369538054e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.795602090889588e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,7.23499761079438e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.795604273676872e-05,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,0.0004646608431357,287.4359130859375,294.1499938964844,287.54998779296875,285.7820739746094,287.8887023925781,287.54998779296875,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829196598166163e-09,0.0009911447996273,-0.0117041077464818,0.0,0.0,0.0,-0.0072068553417921,60.0,0.1749440878629684,-0.0,-6.697887044992967e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.302139369538054e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.795602090889588e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,7.23499761079438e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.795604273676872e-05,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,0.0004646608431357,287.4359130859375,294.1499938964844,287.54998779296875,285.7820739746094,287.8887023925781,287.54998779296875,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829196598166163e-09,0.0009911447996273,-0.0117041077464818,0.0,0.0,0.0,-0.0072068553417921,60.0,0.1749440878629684,-0.0,-6.697887044992967e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,9.297995711676776e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.791238699108362e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,7.231775089167058e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.791240881895646e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,0.0004644538566935,287.4339904785156,294.1499938964844,287.54998779296875,285.7640380859375,287.8828430175781,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.77755079941744e-09,0.0009907031198963,-0.0115687977522611,0.0,0.0,0.0,-0.0071812523528933,60.0,0.1747764945030212,-0.0,-6.691919196555318e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,9.297995711676776e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.791238699108362e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,7.231775089167058e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.791240881895646e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,0.0004644538566935,287.4339904785156,294.1499938964844,287.54998779296875,285.7640380859375,287.8828430175781,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.77755079941744e-09,0.0009907031198963,-0.0115687977522611,0.0,0.0,0.0,-0.0071812523528933,60.0,0.1747764945030212,-0.0,-6.691919196555318e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.295941708842292e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,9.789075556909664e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,7.230177288874984e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.78907773969695e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,0.0004643512656912,287.4330444335937,294.1499938964844,287.54998779296875,285.7552490234375,287.8799743652344,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904890321195,4.751946391934325e-09,0.0009904842590913,-0.0115017155185341,0.0,0.0,0.0,-0.0071685588918626,60.0,0.1746929883956909,-0.0,-6.68896120714635e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,9.293897164752708e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,9.786922601051629e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,7.228586764540523e-05,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.786924783838911e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,0.0004642491403501,287.4320983886719,294.1499938964844,287.54998779296875,285.7466735839844,287.8771057128906,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990271102637,4.726462776716289e-09,0.0009902664460241,-0.0114349499344825,0.0,0.0,0.0,-0.0071559259667992,60.0,0.1746096462011337,-0.0,-6.68601813913483e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
