time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357420,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,9.289856825489552e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,9.782667621038854e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,7.225444278446957e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,9.782669803826138e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,0.0004640473052859,287.4302062988281,294.1499938964844,287.54998779296875,285.73016357421875,287.8714294433594,287.54998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676094178535095e-09,0.000989835592918,-0.0113029861822724,0.0,0.0,0.0,-0.0071309553459286,60.0,0.1744437217712402,-0.0,-6.680202346842634e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,9.289856825489552e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,9.782667621038854e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,7.225444278446957e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,9.782669803826138e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,0.0004640473052859,287.4302062988281,294.1499938964844,287.54998779296875,285.73016357421875,287.8714294433594,287.54998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676094178535095e-09,0.000989835592918,-0.0113029861822724,0.0,0.0,0.0,-0.0071309553459286,60.0,0.1744437217712402,-0.0,-6.680202346842634e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,9.285944543080404e-05,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,9.778547973837703e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,7.222401472972706e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,9.778550156624988e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0004638519021682,287.4283447265625,294.1499938964844,287.54998779296875,285.7148132324219,287.8658752441406,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627336736007237e-09,0.0009894185932353,-0.0111752422526478,0.0,0.0,0.0,-0.0071067842654883,60.0,0.174279972910881,-0.0,-6.67457555891815e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,9.285944543080404e-05,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,9.778547973837703e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,7.222401472972706e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,9.778550156624988e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0004638519021682,287.4283447265625,294.1499938964844,287.54998779296875,285.7148132324219,287.8658752441406,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627336736007237e-09,0.0009894185932353,-0.0111752422526478,0.0,0.0,0.0,-0.0071067842654883,60.0,0.174279972910881,-0.0,-6.67457555891815e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.282178507419304e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,9.774581849342212e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,7.219472172437236e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,9.774584032129496e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,0.0004636637750081,287.426513671875,294.1499938964844,287.54998779296875,285.7008056640625,287.86041259765625,287.54998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890218498185,4.580387624741888e-09,0.0009890171932056,-0.0110522359609603,0.0,0.0,0.0,-0.0070835095830261,60.0,0.1741188019514084,-0.0,-6.669159091643452e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.282178507419304e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,9.774581849342212e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,7.219472172437236e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,9.774584032129496e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,0.0004636637750081,287.426513671875,294.1499938964844,287.54998779296875,285.7008056640625,287.86041259765625,287.54998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890218498185,4.580387624741888e-09,0.0009890171932056,-0.0110522359609603,0.0,0.0,0.0,-0.0070835095830261,60.0,0.1741188019514084,-0.0,-6.669159091643452e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.278625657316296e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,9.770840551937e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,7.216708763735369e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,9.770842734724285e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,0.00046348629985,287.4246826171875,294.1499938964844,287.54998779296875,285.6883850097656,287.85498046875,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615536533296,60.0,0.1739605814218521,-0.0,-6.664052421001544e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.278625657316296e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,9.770840551937e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,7.216708763735369e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,9.770842734724285e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,0.00046348629985,287.4246826171875,294.1499938964844,287.54998779296875,285.6883850097656,287.85498046875,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615536533296,60.0,0.1739605814218521,-0.0,-6.664052421001544e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,9.276992204831912e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,9.769120515557006e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,7.215438381535932e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.769121970748527e-05,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,0.0004634046927094,287.4237976074219,294.1499938964844,287.54998779296875,285.6828308105469,287.85235595703125,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884688770398,4.515735341215077e-09,0.0009884643368422,-0.0108828470110893,0.0,0.0,0.0,-0.007051458582282,60.0,0.173884704709053,-0.0,-6.661704787802591e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.275401680497453e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.76744559011422e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,7.214201468741521e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,9.767447772901504e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025939941406,0.0,0.0,0.0004633252683561,287.42291259765625,294.1499938964844,287.54998779296875,285.6777648925781,287.8497314453125,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882994927465,4.495913863422629e-09,0.000988294952549,-0.0108309146016836,0.0,0.0,0.0,-0.0070416331291198,60.0,0.1738097071647644,-0.0,-6.659419682364387e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.272385068470612e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.764268907019868e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,7.211855700006709e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.764271089807151e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,0.0004631745978258,287.421142578125,294.1499938964844,287.54998779296875,285.669189453125,287.8445129394531,287.54998779296875,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458308389132526e-09,0.0009879730641841,-0.0107323871925473,0.0,0.0,0.0,-0.0070229885168373,60.0,0.1736625880002975,-0.0,-6.655086082218986e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.272385068470612e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.764268907019868e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,7.211855700006709e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.764271089807151e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,0.0004631745978258,287.421142578125,294.1499938964844,287.54998779296875,285.669189453125,287.8445129394531,287.54998779296875,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458308389132526e-09,0.0009879730641841,-0.0107323871925473,0.0,0.0,0.0,-0.0070229885168373,60.0,0.1736625880002975,-0.0,-6.655086082218986e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,9.269753354601562e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,9.761498222360387e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,7.209808245534077e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.76149967755191e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,0.0004630431358236,287.4194030761719,294.1499938964844,287.54998779296875,285.6628723144531,287.83941650390625,287.54998779296875,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.425500410576433e-09,0.0009876926196739,-0.0106464298442006,0.0,0.0,0.0,-0.0070067248307168,60.0,0.173522338271141,-0.0,-6.651306705407478e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,9.269753354601562e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,9.761498222360387e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,7.209808245534077e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.76149967755191e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,0.0004630431358236,287.4194030761719,294.1499938964844,287.54998779296875,285.6628723144531,287.83941650390625,287.54998779296875,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.425500410576433e-09,0.0009876926196739,-0.0106464298442006,0.0,0.0,0.0,-0.0070067248307168,60.0,0.173522338271141,-0.0,-6.651306705407478e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.267477435059844e-05,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.759101521922275e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,7.208038005046546e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,9.759102977113798e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,0.0004629294562619,287.4176940917969,294.1499938964844,287.54998779296875,285.6590576171875,287.8344116210937,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.397122221888594e-09,0.0009874498937278,-0.0105720786377787,0.0,0.0,0.0,-0.0069926562719047,60.0,0.1733886152505874,-0.0,-6.648038919365717e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.267477435059844e-05,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.759101521922275e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,7.208038005046546e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,9.759102977113798e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,0.0004629294562619,287.4176940917969,294.1499938964844,287.54998779296875,285.6590576171875,287.8344116210937,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.397122221888594e-09,0.0009874498937278,-0.0105720786377787,0.0,0.0,0.0,-0.0069926562719047,60.0,0.1733886152505874,-0.0,-6.648038919365717e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.265713742934167e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,9.757243969943374e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,7.206666487036273e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,9.757245425134896e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,0.0004628413298632,287.416015625,294.1499938964844,287.54998779296875,285.657958984375,287.8295288085937,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872663067653,4.375126039235511e-09,0.0009872618829831,-0.0105144474655389,0.0,0.0,0.0,-0.0069817518815398,60.0,0.1732646971940994,-0.0,-6.645505834512734e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.265713742934167e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,9.757243969943374e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,7.206666487036273e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,9.757245425134896e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,0.0004628413298632,287.416015625,294.1499938964844,287.54998779296875,285.657958984375,287.8295288085937,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872663067653,4.375126039235511e-09,0.0009872618829831,-0.0105144474655389,0.0,0.0,0.0,-0.0069817518815398,60.0,0.1732646971940994,-0.0,-6.645505834512734e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,9.26495049498044e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,9.756439976627008e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,7.206072768894956e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.75644143181853e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,0.0004628032038453,287.4151916503906,294.1499938964844,287.54998779296875,285.65850830078125,287.8270874023437,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871850488707,4.365602990219486e-09,0.0009871806250885,-0.0104894964024424,0.0,0.0,0.0,-0.0069770319387316,60.0,0.1732047796249389,-0.0,-6.644409467071456e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,9.264349500881508e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.755807695910336e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,7.205605652416125e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,9.755809151101856e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,0.0004627731977961,287.41436767578125,294.1499938964844,287.54998779296875,285.6598205566406,287.8246765136719,287.54998779296875,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871209040284,4.358110317070896e-09,0.0009871165966615,-0.0104698659852147,0.0,0.0,0.0,-0.0069733178243041,60.0,0.1731478869915008,-0.0,-6.643546868190242e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,9.26349312067032e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.754905477166176e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,7.204939174698666e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,9.75490765995346e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,0.0004627304151654,287.4127197265625,294.1499938964844,287.54998779296875,285.6648254394531,287.8199157714844,287.54998779296875,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870290523394,4.347418869343755e-09,0.0009870247449725,-0.010441854596138,0.0,0.0,0.0,-0.0069680153392255,60.0,0.1730407923460006,-0.0,-6.642316208171907e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,9.26349312067032e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.754905477166176e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,7.204939174698666e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,9.75490765995346e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,0.0004627304151654,287.4127197265625,294.1499938964844,287.54998779296875,285.6648254394531,287.8199157714844,287.54998779296875,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870290523394,4.347418869343755e-09,0.0009870247449725,-0.010441854596138,0.0,0.0,0.0,-0.0069680153392255,60.0,0.1730407923460006,-0.0,-6.642316208171907e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,9.263143874704838e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.754537313710898e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,7.204667781479657e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,9.754539496498182e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,0.0004627129819709,287.4111022949219,294.1499938964844,287.54998779296875,285.6732788085937,287.81524658203125,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343045034715942e-09,0.0009869873756542,-0.0104303937405347,0.0,0.0,0.0,-0.0069658472202718,60.0,0.1729431599378585,-0.0,-6.641813143914987e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,9.263143874704838e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.754537313710898e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,7.204667781479657e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,9.754539496498182e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,0.0004627129819709,287.4111022949219,294.1499938964844,287.54998779296875,285.6732788085937,287.81524658203125,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343045034715942e-09,0.0009869873756542,-0.0104303937405347,0.0,0.0,0.0,-0.0069658472202718,60.0,0.1729431599378585,-0.0,-6.641813143914987e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.263143147109076e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.754537313710898e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,7.204667053883895e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,9.75453876890242e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,0.0004627129528671,287.4095153808594,294.1499938964844,287.54998779296875,285.6834716796875,287.8106994628906,287.54998779296875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343018833452561e-09,0.0009869872592389,-0.0104303257539868,0.0,0.0,0.0,-0.0069658351130783,60.0,0.172855332493782,-0.0,-6.64180959120131e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.263143147109076e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.754537313710898e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,7.204667053883895e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,9.75453876890242e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,0.0004627129528671,287.4095153808594,294.1499938964844,287.54998779296875,285.6834716796875,287.8106994628906,287.54998779296875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343018833452561e-09,0.0009869872592389,-0.0104303257539868,0.0,0.0,0.0,-0.0069658351130783,60.0,0.172855332493782,-0.0,-6.64180959120131e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.2631446023006e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,9.75453804130666e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,7.204667781479657e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,9.754539496498182e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,0.0004627130110748,287.4079284667969,294.1499938964844,287.54998779296875,285.69366455078125,287.8062438964844,287.54998779296875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303052648901,0.0,0.0,0.0,-0.0069658309221267,60.0,0.1727695018053054,-0.0,-6.641808880658574e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.2631446023006e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,9.75453804130666e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,7.204667781479657e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,9.754539496498182e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,0.0004627130110748,287.4079284667969,294.1499938964844,287.54998779296875,285.69366455078125,287.8062438964844,287.54998779296875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303052648901,0.0,0.0,0.0,-0.0069658309221267,60.0,0.1727695018053054,-0.0,-6.641808880658574e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.26314532989636e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.75453876890242e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,7.204668509075418e-05,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,9.754540224093944e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,0.0004627130401786,287.4071655273437,294.1499938964844,287.54998779296875,285.6987609863281,287.8040466308594,287.54998779296875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009507579154e-09,0.0009869872592389,-0.0104303006082773,0.0,0.0,0.0,-0.0069658304564654,60.0,0.1727270781993866,-0.0,-6.641808880658574e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.26314532989636e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,9.754539496498182e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,7.20466923667118e-05,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.754540951689704e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,0.0004627130692824,287.4064025878906,294.1499938964844,287.54998779296875,285.703857421875,287.8018493652344,287.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1726846247911453,-0.0,-6.641808880658574e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.263146785087883e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,9.754540951689704e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,7.204669964266941e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,9.754542406881228e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0004627131565939,287.4048767089844,294.1499938964844,287.54998779296875,285.71405029296875,287.7975158691406,287.54998779296875,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725999116897583,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.263146785087883e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,9.754540951689704e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,7.204669964266941e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,9.754542406881228e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0004627131565939,287.4048767089844,294.1499938964844,287.54998779296875,285.71405029296875,287.7975158691406,287.54998779296875,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725999116897583,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.263148240279406e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.754541679285468e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,7.204670691862702e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,9.754543862072752e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,0.0004627131856977,287.4040222167969,294.1499938964844,287.54998779296875,285.7197570800781,287.7950744628906,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725527644157409,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.263148967875168e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,9.754542406881228e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,7.204671419458464e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.754544589668512e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,0.0004627132439054,287.4033508300781,294.1499938964844,287.54998779296875,285.7242431640625,287.7931823730469,287.54998779296875,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725158393383026,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.26315042306669e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.754543862072752e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,7.204672147054225e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.754546044860037e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,0.0004627133021131,287.40185546875,294.1499938964844,287.54998779296875,285.73443603515625,287.7889709472656,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724320948123932,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.26315042306669e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.754543862072752e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,7.204672147054225e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.754546044860037e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,0.0004627133021131,287.40185546875,294.1499938964844,287.54998779296875,285.73443603515625,287.7889709472656,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724320948123932,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.263151878258212e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.754546044860037e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,7.204673602245748e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.754547500051558e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0004627133894246,287.400390625,294.1499938964844,287.54998779296875,285.74462890625,287.7848815917969,287.54998779296875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1723485291004181,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.263151878258212e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.754546044860037e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,7.204673602245748e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.754547500051558e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,0.0004627133894246,287.400390625,294.1499938964844,287.54998779296875,285.74462890625,287.7848815917969,287.54998779296875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1723485291004181,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,9.263152605853976e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.754546772455797e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,7.20467432984151e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,9.75454822764732e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,0.0004627134185284,287.3996887207031,294.1499938964844,287.54998779296875,285.7497253417969,287.78289794921875,287.54998779296875,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1723067909479141,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
