time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359760,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.263153333449736e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,9.754547500051558e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,7.204675057437271e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.75454895524308e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,0.000462713476736,287.3989562988281,294.1499938964844,287.54998779296875,285.7547912597656,287.7809143066406,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1722650825977325,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,9.26315478864126e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,9.75454895524308e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,7.204675785033032e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.754550410434604e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,0.0004627135349437,287.3975524902344,294.1499938964844,287.54998779296875,285.7649841308594,287.7769775390625,287.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1721816956996917,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,9.26315478864126e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,9.75454895524308e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,7.204675785033032e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.754550410434604e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,0.0004627135349437,287.3975524902344,294.1499938964844,287.54998779296875,285.7649841308594,287.7769775390625,287.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1721816956996917,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,9.263156243832782e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.754550410434604e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,7.204677240224555e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.754551865626128e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,0.0004627136222552,287.39617919921875,294.1499938964844,287.54998779296875,285.775146484375,287.77313232421875,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720983833074569,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,9.263156243832782e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.754550410434604e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,7.204677240224555e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.754551865626128e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,0.0004627136222552,287.39617919921875,294.1499938964844,287.54998779296875,285.775146484375,287.77313232421875,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720983833074569,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,9.263157699024303e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.754551865626128e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,7.204677967820317e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.75455332081765e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,0.0004627136804629,287.3948059082031,294.1499938964844,287.54998779296875,285.7853088378906,287.76934814453125,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720151454210281,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,9.263157699024303e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.754551865626128e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,7.204677967820317e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.75455332081765e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,0.0004627136804629,287.3948059082031,294.1499938964844,287.54998779296875,285.7853088378906,287.76934814453125,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720151454210281,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.263159154215828e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.75455332081765e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,7.20467942301184e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.754554776009172e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0004627137677744,287.3934326171875,294.1499938964844,287.54998779296875,285.79547119140625,287.7656555175781,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1719319820404052,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.263159154215828e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.75455332081765e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,7.20467942301184e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.754554776009172e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0004627137677744,287.3934326171875,294.1499938964844,287.54998779296875,285.79547119140625,287.7656555175781,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1719319820404052,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,9.263159154215828e-05,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.754554048413412e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,7.20467942301184e-05,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,9.754555503604934e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,0.0004627137968782,287.3927917480469,294.1499938964844,287.54998779296875,285.8005676269531,287.7638244628906,287.54998779296875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718904376029968,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.263159881811588e-05,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.754554776009172e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,7.204680150607601e-05,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,9.754556231200696e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,0.000462713825982,287.3921203613281,294.1499938964844,287.54998779296875,285.8056335449219,287.76202392578125,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718488931655883,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.263161337003112e-05,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,9.754556231200696e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,7.204681605799124e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,9.754557686392218e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,0.0004627138841897,287.39080810546875,294.1499938964844,287.54998779296875,285.8157958984375,287.7584533691406,287.54998779296875,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.171765848994255,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.263161337003112e-05,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,9.754556231200696e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,7.204681605799124e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,9.754557686392218e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,0.0004627138841897,287.39080810546875,294.1499938964844,287.54998779296875,285.8157958984375,287.7584533691406,287.54998779296875,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.171765848994255,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.263162064598872e-05,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,9.754556958796456e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,7.204682333394885e-05,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.75455841398798e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,0.0004627139423973,287.3899841308594,294.1499938964844,287.54998779296875,285.8222961425781,287.7561950683594,287.54998779296875,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717127561569214,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.263162792194636e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.754557686392218e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,7.204682333394885e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.75455914158374e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,0.0004627139715012,287.3895263671875,294.1499938964844,287.54998779296875,285.8259582519531,287.75494384765625,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716828793287277,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.263164247386158e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.75455914158374e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,7.204683060990646e-05,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.754560596775264e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,0.0004627140297088,287.38824462890625,294.1499938964844,287.54998779296875,285.83612060546875,287.7514953613281,287.54998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715999543666839,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,9.263164247386158e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.75455914158374e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,7.204683060990646e-05,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.754560596775264e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,0.0004627140297088,287.38824462890625,294.1499938964844,287.54998779296875,285.83612060546875,287.7514953613281,287.54998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715999543666839,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.26316570257768e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.754559869179502e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,7.204684516182169e-05,297.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.754561324371024e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,0.0004627141170203,287.3869934082031,294.1499938964844,287.54998779296875,285.84625244140625,287.7480773925781,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715171039104461,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.26316570257768e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.754559869179502e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,7.204684516182169e-05,297.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.754561324371024e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,0.0004627141170203,287.3869934082031,294.1499938964844,287.54998779296875,285.84625244140625,287.7480773925781,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715171039104461,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.263166430173442e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.754560596775264e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,7.204685243777931e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,9.754562051966786e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.0004627141461241,287.3863830566406,294.1499938964844,287.54998779296875,285.851318359375,287.7464294433594,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1714756935834884,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.263166430173442e-05,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,9.754561324371024e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,7.204685243777931e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.754562779562548e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,0.000462714175228,287.3857727050781,294.1499938964844,287.54998779296875,285.8564147949219,287.7447814941406,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1714343130588531,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.263167885364965e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,9.754562779562548e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,7.204686698969454e-05,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,9.75456423475407e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,0.0004627142334356,287.3845520019531,294.1499938964844,287.54998779296875,285.8665466308594,287.7414855957031,287.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713515520095825,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.263167885364965e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,9.754562779562548e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,7.204686698969454e-05,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,9.75456423475407e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,0.0004627142334356,287.3845520019531,294.1499938964844,287.54998779296875,285.8665466308594,287.7414855957031,287.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713515520095825,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.263169340556487e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.75456423475407e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,7.204687426565215e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.754565689945592e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,0.0004627142916433,287.3833312988281,294.1499938964844,287.54998779296875,285.8766784667969,287.73828125,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712688654661178,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.263169340556487e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.75456423475407e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,7.204687426565215e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.754565689945592e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,0.0004627142916433,287.3833312988281,294.1499938964844,287.54998779296875,285.8766784667969,287.73828125,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712688654661178,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.26317079574801e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.754565689945592e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,7.204688154160976e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.754567145137116e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,0.0004627143789548,287.38214111328125,294.1499938964844,287.54998779296875,285.8868103027344,287.735107421875,287.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711862087249755,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.26317079574801e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.754565689945592e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,7.204688154160976e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.754567145137116e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,0.0004627143789548,287.38214111328125,294.1499938964844,287.54998779296875,285.8868103027344,287.735107421875,287.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711862087249755,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.263171523343772e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,9.754566417541356e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,7.204689609352499e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,9.754567872732878e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,0.0004627144371625,287.3809814453125,294.1499938964844,287.54998779296875,285.8969421386719,287.73199462890625,287.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711036264896392,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.263171523343772e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,9.754566417541356e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,7.204689609352499e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,9.754567872732878e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,0.0004627144371625,287.3809814453125,294.1499938964844,287.54998779296875,285.8969421386719,287.73199462890625,287.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711036264896392,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,9.263172250939532e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.754567145137116e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,7.204689609352499e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,9.75456860032864e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,0.0004627144662663,287.3804016113281,294.1499938964844,287.54998779296875,285.9020080566406,287.73046875,287.54998779296875,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710623502731323,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,9.263172978535296e-05,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.754567872732878e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,7.20469033694826e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.7545693279244e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,0.0004627144953701,287.3798522949219,294.1499938964844,287.54998779296875,285.9070739746094,287.7289733886719,287.54998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710210889577865,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.263174433726816e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,9.7545693279244e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,7.204691064544022e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,9.754570783115923e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,0.0004627145535778,287.3786926269531,294.1499938964844,287.54998779296875,285.91717529296875,287.7259521484375,287.54998779296875,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709385961294174,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.263174433726816e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,9.7545693279244e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,7.204691064544022e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,9.754570783115923e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,0.0004627145535778,287.3786926269531,294.1499938964844,287.54998779296875,285.91717529296875,287.7259521484375,287.54998779296875,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709385961294174,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.26317516132258e-05,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,9.754570055520162e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,7.204691792139784e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.754571510711683e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,0.0004627146117854,287.3778991699219,294.1499938964844,287.54998779296875,285.9244689941406,287.7238464355469,287.54998779296875,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708792448043823,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.26317516132258e-05,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.754570783115923e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,7.204691792139784e-05,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,9.754571510711683e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0004627146117854,287.3775939941406,294.1499938964844,287.54998779296875,285.92730712890625,287.7230224609375,287.54998779296875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170856162905693,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.263176616514102e-05,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.754571510711683e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,7.204693247331306e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.754572965903208e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,0.0004627146699931,287.3764953613281,294.1499938964844,287.54998779296875,285.9374084472656,287.7201232910156,287.54998779296875,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170773759484291,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.263176616514102e-05,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.754571510711683e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,7.204693247331306e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.754572965903208e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,0.0004627146699931,287.3764953613281,294.1499938964844,287.54998779296875,285.9374084472656,287.7201232910156,287.54998779296875,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170773759484291,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.263178071705624e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.754572965903208e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,7.204693974927068e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.75457442109473e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,0.0004627147282008,287.3753967285156,294.1499938964844,287.54998779296875,285.9475402832031,287.7172546386719,287.54998779296875,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706914156675338,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.263178071705624e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.754572965903208e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,7.204693974927068e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.75457442109473e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,0.0004627147282008,287.3753967285156,294.1499938964844,287.54998779296875,285.9475402832031,287.7172546386719,287.54998779296875,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706914156675338,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
