time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362100,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,9.263178071705624e-05,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.754573693498968e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,7.204694702522829e-05,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.754575148690492e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,0.0004627147573046,287.3748474121094,294.1499938964844,287.54998779296875,285.9525756835937,287.7158508300781,287.54998779296875,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706502735614776,-0.0,-6.641808170115837e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,9.26316497498192e-05,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,9.75455914158374e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,7.204683788586408e-05,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.754560596775264e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.0004627140879165,287.37432861328125,294.1499938964844,287.54998779296875,285.9576416015625,287.7144775390625,287.54998779296875,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869900532066,4.342833204162844e-09,0.0009869857458397,-0.0104298386722803,0.0,0.0,0.0,-0.0069657429121434,60.0,0.1705675423145294,-0.0,-6.641788274919237e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.263174433726816e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,9.754570055520162e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,7.204691792139784e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.754570783115923e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,0.0004627145826816,287.3732604980469,294.1499938964844,287.54998779296875,285.9677429199219,287.711669921875,287.54998779296875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342941117840837e-09,0.000986986560747,-0.0104301217943429,0.0,0.0,0.0,-0.0069657964631915,60.0,0.1705021113157272,-0.0,-6.64180106468848e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.263174433726816e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,9.754570055520162e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,7.204691792139784e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,9.754570783115923e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,0.0004627145826816,287.3732604980469,294.1499938964844,287.54998779296875,285.9677429199219,287.711669921875,287.54998779296875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342941117840837e-09,0.000986986560747,-0.0104301217943429,0.0,0.0,0.0,-0.0069657964631915,60.0,0.1705021113157272,-0.0,-6.64180106468848e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.26289867493324e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.754279017215596e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,7.204477151390165e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.754280472407116e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,0.000462700787466,287.3721923828125,294.1499938964844,287.54998779296875,285.97784423828125,287.7088623046875,287.549560546875,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869614150375,4.3394869919666235e-09,0.0009869571076706,-0.0104210721328854,0.0,0.0,0.0,-0.0069640837609767,60.0,0.1696192026138305,-0.0,-6.641403160756455e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.26289867493324e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.754279017215596e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,7.204477151390165e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.754280472407116e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,0.000462700787466,287.3721923828125,294.1499938964844,287.54998779296875,285.97784423828125,287.7088623046875,287.549560546875,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869614150375,4.3394869919666235e-09,0.0009869571076706,-0.0104210721328854,0.0,0.0,0.0,-0.0069640837609767,60.0,0.1696192026138305,-0.0,-6.641403160756455e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,9.262761886930092e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,9.754134953254834e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,7.204370194813237e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.754136408446357e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,0.0004626939771696,287.37115478515625,294.1499938964844,287.5483703613281,285.98638916015625,287.7060852050781,287.5492553710937,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337769254902923e-09,0.0009869426721706,-0.0104165710508823,0.0,0.0,0.0,-0.0069632339291274,60.0,0.1690427809953689,-0.0,-6.641205629875915e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,9.262761886930092e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,9.754134953254834e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,7.204370194813237e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.754136408446357e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,0.0004626939771696,287.37115478515625,294.1499938964844,287.5483703613281,285.98638916015625,287.7060852050781,287.5492553710937,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337769254902923e-09,0.0009869426721706,-0.0104165710508823,0.0,0.0,0.0,-0.0069632339291274,60.0,0.1690427809953689,-0.0,-6.641205629875915e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.261887316824868e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.75321454461664e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,7.203690620372072e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.7532152722124e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0004626502923201,287.3701171875,294.1499938964844,287.54364013671875,285.9919738769531,287.7032470703125,287.54833984375,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326861535730586e-09,0.0009868493070825,-0.0103879924863576,0.0,0.0,0.0,-0.0069578262045979,60.0,0.1668596863746643,-0.0,-6.639950100861824e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.261887316824868e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.75321454461664e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,7.203690620372072e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.7532152722124e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,0.0004626502923201,287.3701171875,294.1499938964844,287.54364013671875,285.9919738769531,287.7032470703125,287.54833984375,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326861535730586e-09,0.0009868493070825,-0.0103879924863576,0.0,0.0,0.0,-0.0069578262045979,60.0,0.1668596863746643,-0.0,-6.639950100861824e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.261251398129387e-05,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.752544428920372e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,7.203195855254307e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.752545884111896e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,0.0004626185400411,287.3695983886719,294.1499938964844,287.5401611328125,285.99371337890625,287.7018127441406,287.5475769042969,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867856279015,4.318932322888713e-09,0.0009867813205346,-0.0103672174736857,0.0,0.0,0.0,-0.0069538936950266,60.0,0.1651104390621185,-0.0,-6.639037763989108e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.26045177038759e-05,297.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.751702600624412e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,7.202573760878295e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.751703328220174e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,0.0004625785804819,287.3690795898437,294.1499938964844,287.5360107421875,285.9947814941406,287.7003479003906,287.5465087890625,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867002954706,4.30896074377074e-09,0.0009866959881037,-0.0103410910815,0.0,0.0,0.0,-0.0069489507004618,60.0,0.1627727746963501,-0.0,-6.637890237470856e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.25850254134275e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.749650052981453e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,7.201057451311499e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.749650780577213e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,0.000462481228169,287.3680725097656,294.1499938964844,287.52569580078125,285.9950561523437,287.6972961425781,287.5434265136719,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662846743004e-09,0.0009864884195849,-0.0102774295955896,0.0,0.0,0.0,-0.0069369059056043,60.0,0.1567370146512985,-0.0,-6.635094962348377e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.25850254134275e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.749650052981453e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,7.201057451311499e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.749650780577213e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,0.000462481228169,287.3680725097656,294.1499938964844,287.52569580078125,285.9950561523437,287.6972961425781,287.5434265136719,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662846743004e-09,0.0009864884195849,-0.0102774295955896,0.0,0.0,0.0,-0.0069369059056043,60.0,0.1567370146512985,-0.0,-6.635094962348377e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.256659541279078e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.747709555085748e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,7.199624087661505e-05,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.74771028268151e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0004623891727533,287.3672790527344,294.1499938964844,287.51568603515625,285.9935913085937,287.6947937011719,287.5401306152344,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862963343039,4.2616941087203494e-09,0.000986292026937,-0.0102172503247857,0.0,0.0,0.0,-0.0069255195558071,60.0,0.1508083045482635,-0.0,-6.632452453914085e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,9.256118210032582e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.747139120008796e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,7.199203537311405e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.747139847604558e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,0.0004623621061909,287.3670654296875,294.1499938964844,287.5129699707031,285.99298095703125,287.694091796875,287.5390014648437,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862385923042,4.254943508641418e-09,0.0009862342849373,-0.0101995635777711,0.0,0.0,0.0,-0.0069221728481352,60.0,0.1489786058664322,-0.0,-6.631675830703898e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,9.25336789805442e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.744243288878351e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,7.197064405772835e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.744244016474112e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,0.0004622247361112,287.3660888671875,294.1499938964844,287.4979858398437,285.9888000488281,287.6907043457031,287.5332336425781,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.1396968364715576,-0.0,-6.627734450148638e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,9.25336789805442e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.744243288878351e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,7.197064405772835e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.744244016474112e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,0.0004622247361112,287.3660888671875,294.1499938964844,287.4979858398437,285.9888000488281,287.6907043457031,287.5332336425781,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.1396968364715576,-0.0,-6.627734450148638e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.250302537111564e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.741014946484938e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,7.194680074462667e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,9.7410156740807e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,0.0004620716208592,287.3651428222656,294.1499938964844,287.4810485839844,285.982666015625,287.68707275390625,287.52593994140625,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246104416653e-09,0.0009856144897639,-0.010009653866291,0.0,0.0,0.0,-0.0068862400949001,60.0,0.1289447247982025,-0.0,-6.623342585498905e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.250302537111564e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.741014946484938e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,7.194680074462667e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,9.7410156740807e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,0.0004620716208592,287.3651428222656,294.1499938964844,287.4810485839844,285.982666015625,287.68707275390625,287.52593994140625,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246104416653e-09,0.0009856144897639,-0.010009653866291,0.0,0.0,0.0,-0.0068862400949001,60.0,0.1289447247982025,-0.0,-6.623342585498905e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.248644346371292e-05,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,9.739268716657534e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,7.193390047177672e-05,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,9.739269444253296e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0004619887913577,287.3646545410156,294.1499938964844,287.47186279296875,285.9789733886719,287.68511962890625,287.52154541015625,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854418458417,4.161795796875367e-09,0.0009854376548901,-0.009955508634448,0.0,0.0,0.0,-0.006875995080918,60.0,0.1228833124041557,-0.0,-6.620967241133259e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.246960689779372e-05,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.737495565786958e-05,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,7.192081102402881e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.73749702097848e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,0.0004619047103915,287.3641662597656,294.1499938964844,287.4623107910156,285.974853515625,287.6831359863281,287.5168151855469,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852623334154,4.1408161344236305e-09,0.0009852582588791,-0.0099005410447716,0.0,0.0,0.0,-0.0068655940704047,60.0,0.1166382133960723,-0.0,-6.618556369630825e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,9.243515523849057e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.733867045724764e-05,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,7.189400639617816e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.733868500916289e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,0.0004617325903382,287.3632507324219,294.1499938964844,287.4419860839844,285.96551513671875,287.678955078125,287.5066223144531,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.1035572215914726,-0.0,-6.613623071416441e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,9.243515523849057e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.733867045724764e-05,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,7.189400639617816e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.733868500916289e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,0.0004617325903382,287.3632507324219,294.1499938964844,287.4419860839844,285.96551513671875,287.678955078125,287.5066223144531,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.1035572215914726,-0.0,-6.613623071416441e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.239969949703664e-05,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.730133751872928e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,7.18664305168204e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.73013520706445e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,0.000461555464426,287.3623046875,294.1499938964844,287.4203796386719,285.95489501953125,287.6744384765625,287.494873046875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.0893595293164253,-0.0,-6.608549085740378e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.239969949703664e-05,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.730133751872928e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,7.18664305168204e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.73013520706445e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,0.000461555464426,287.3623046875,294.1499938964844,287.4203796386719,285.95489501953125,287.6744384765625,287.494873046875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.0893595293164253,-0.0,-6.608549085740378e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.236430923920123e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.726407006382942e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,7.183890556916595e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.726408461574464e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,0.0004613787168636,287.3614196777344,294.1499938964844,287.39764404296875,285.94317626953125,287.66961669921875,287.4817810058594,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.0,0.0,-0.0068005388602614,60.0,0.0743245482444763,-0.0,-6.603486468748089e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.236430923920123e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.726407006382942e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,7.183890556916595e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.726408461574464e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,0.0004613787168636,287.3614196777344,294.1499938964844,287.39764404296875,285.94317626953125,287.66961669921875,287.4817810058594,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.0,0.0,-0.0068005388602614,60.0,0.0743245482444763,-0.0,-6.603486468748089e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.232979937223718e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.72277339315042e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,7.181207183748484e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.72277412074618e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0004612063348758,287.3605041503906,294.1499938964844,287.3739929199219,285.9306335449219,287.6644592285156,287.4674072265625,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837723337113,3.9665835060986865e-09,0.0009837683755904,-0.0094440337270498,0.0,0.0,0.0,-0.0067792199552059,60.0,0.0586263872683048,-0.0,-6.59855245999097e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.232979937223718e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.72277339315042e-05,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,7.181207183748484e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.72277412074618e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0004612063348758,287.3605041503906,294.1499938964844,287.3739929199219,285.9306335449219,287.6644592285156,287.4674072265625,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837723337113,3.9665835060986865e-09,0.0009837683755904,-0.0094440337270498,0.0,0.0,0.0,-0.0067792199552059,60.0,0.0586263872683048,-0.0,-6.59855245999097e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.231334843207152e-05,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.721040987642482e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,7.179927342804149e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.721041715238243e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0004611241456586,287.3600769042969,294.1499938964844,287.3619079589844,285.924072265625,287.66168212890625,287.45965576171875,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983597128652,3.946079907279909e-09,0.000983593170531,-0.0093903113156557,0.0,0.0,0.0,-0.0067690555006265,60.0,0.0505269095301628,-0.0,-6.596199852992869e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,9.22971885302104e-05,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.719339141156524e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,7.178670784924179e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,9.719340596348049e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,0.0004610434407368,287.3596496582031,294.1499938964844,287.3497009277344,285.9173889160156,287.6589050292969,287.4518127441406,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983424950391,3.925942682059258e-09,0.0009834209922701,-0.009337549097836,0.0,0.0,0.0,-0.0067590731196105,60.0,0.0423776097595691,-0.0,-6.593890589101647e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,9.226621477864684e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.716077329358086e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,7.176260987762362e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.716078056953847e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,0.0004608886956702,287.3587646484375,294.1499938964844,287.324951171875,285.9037170410156,287.65313720703125,287.4355773925781,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338007046992e-09,0.0009830906055867,-0.0092364000156521,0.0,0.0,0.0,-0.0067399335093796,60.0,0.025900799781084,-0.0,-6.589463907857862e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,9.226621477864684e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.716077329358086e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,7.176260987762362e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.716078056953847e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,0.0004608886956702,287.3587646484375,294.1499938964844,287.324951171875,285.9037170410156,287.65313720703125,287.4355773925781,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338007046992e-09,0.0009830906055867,-0.0092364000156521,0.0,0.0,0.0,-0.0067399335093796,60.0,0.025900799781084,-0.0,-6.589463907857862e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.224224049830808e-05,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.713552572065964e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,7.174396159825847e-05,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.713553299661726e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,0.0004607689334079,287.3580322265625,294.1499938964844,287.3030090332031,285.8915100097656,287.6476745605469,287.420166015625,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828391484916,3.857457020473021e-09,0.000982835306786,-0.0091581074520945,0.0,0.0,0.0,-0.0067251208238303,60.0,0.011114303022623,-0.0,-6.586038381328764e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.223897359333932e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.713208419270812e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,7.174142228905112e-05,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.713209874462336e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,0.0004607526352629,287.35791015625,294.1499938964844,287.29998779296875,285.88983154296875,287.6469421386719,287.4180603027344,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828043403103,3.853386942864745e-09,0.0009828004986047,-0.0091474438086152,0.0,0.0,0.0,-0.0067231035791337,60.0,0.0090979365631937,-0.0,-6.585572265294104e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,9.221445361617953e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.7106269095093e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,7.172235200414434e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.710627637105064e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,0.0004606301663443,287.3570861816406,294.1499938964844,287.2750244140625,285.8759155273437,287.6405029296875,287.4000549316406,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.822827387978123e-09,0.0009825389133766,-0.0090673733502626,0.0,0.0,0.0,-0.0067079528234899,60.0,-0.0077323759905993,-0.0,-6.582070000149542e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,9.221445361617953e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.7106269095093e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,7.172235200414434e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.710627637105064e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,0.0004606301663443,287.3570861816406,294.1499938964844,287.2750244140625,285.8759155273437,287.6405029296875,287.4000549316406,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.822827387978123e-09,0.0009825389133766,-0.0090673733502626,0.0,0.0,0.0,-0.0067079528234899,60.0,-0.0077323759905993,-0.0,-6.582070000149542e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.219462663168088e-05,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.70853870967403e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,7.170693424995989e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,9.708540164865552e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,0.0004605311260093,287.3562316894531,294.1499938964844,287.25030517578125,285.8621826171875,287.6336669921875,287.381103515625,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.798116043896016e-09,0.0009823278523981,-0.0090026250109076,0.0,0.0,0.0,-0.0066957031376659,60.0,-0.0244923308491706,-0.0,-6.579238487347538e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
