time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364440,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.219462663168088e-05,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.70853870967403e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,7.170693424995989e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,9.708540164865552e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,0.0004605311260093,287.3562316894531,294.1499938964844,287.25030517578125,285.8621826171875,287.6336669921875,287.381103515625,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.798116043896016e-09,0.0009823278523981,-0.0090026250109076,0.0,0.0,0.0,-0.0066957031376659,60.0,-0.0244923308491706,-0.0,-6.579238487347538e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.218601189786568e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.707631397759542e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,7.170023309299722e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,9.707632125355305e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,0.000460488081444,287.3558349609375,294.1499938964844,287.2380676269531,285.85546875,287.63018798828125,287.3714904785156,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822398424148,3.787375302266582e-09,0.0009822361171245,-0.0089744832366704,0.0,0.0,0.0,-0.0066903792321681,60.0,-0.032803576439619,-0.0,-6.578008537871939e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.217845945386216e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.706836135592312e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,7.169436139520258e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.706837590783834e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,0.0004604503628797,287.3554382324219,294.1499938964844,287.2260131835937,285.848876953125,287.6266174316406,287.3617553710937,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821593994274,3.77796283146381e-09,0.0009821555577218,-0.0089498208835721,0.0,0.0,0.0,-0.006685712840408,60.0,-0.0410364381968975,-0.0,-6.576929933999054e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.216625039698556e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.705550473881884e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,7.168485899455845e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.705551201477648e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,0.0004603893612511,287.3546142578125,294.1499938964844,287.2023620605469,285.836181640625,287.6192932128906,287.3420104980469,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.7627354565472615e-09,0.000982025056146,-0.0089099230244755,0.0,0.0,0.0,-0.0066781621426343,60.0,-0.057217177003622,-0.0,-6.5751862621255e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.216625039698556e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.705550473881884e-05,297.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,7.168485899455845e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.705551201477648e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,0.0004603893612511,287.3546142578125,294.1499938964844,287.2023620605469,285.836181640625,287.6192932128906,287.3420104980469,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.7627354565472615e-09,0.000982025056146,-0.0089099230244755,0.0,0.0,0.0,-0.0066781621426343,60.0,-0.057217177003622,-0.0,-6.5751862621255e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.215825411956756e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.704708645585924e-05,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,7.167864532675594e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.704709373181686e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,0.0004603494307957,287.35382080078125,294.1499938964844,287.1796264648437,285.8243103027344,287.6116638183594,287.3219299316406,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819435654208,3.752768318321387e-09,0.0009819398401305,-0.0088838078081607,0.0,0.0,0.0,-0.006673221476376,60.0,-0.0729110613465309,-0.0,-6.574045130491868e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.215825411956756e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.704708645585924e-05,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,7.167864532675594e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.704709373181686e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,0.0004603494307957,287.35382080078125,294.1499938964844,287.1796264648437,285.8243103027344,287.6116638183594,287.3219299316406,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819435654208,3.752768318321387e-09,0.0009819398401305,-0.0088838078081607,0.0,0.0,0.0,-0.006673221476376,60.0,-0.0729110613465309,-0.0,-6.574045130491868e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.2154681624379e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.704332478577272e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,7.167586591094732e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.704333206173033e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0004603315901476,287.3530578613281,294.1499938964844,287.1579895019531,285.8134765625,287.6037902832031,287.3016662597656,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819054976105,3.748306554030023e-09,0.0009819017723202,-0.0088721169158816,0.0,0.0,0.0,-0.0066710095852613,60.0,-0.0878295823931694,-0.0,-6.57353353972212e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.2154681624379e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.704332478577272e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,7.167586591094732e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.704333206173033e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0004603315901476,287.3530578613281,294.1499938964844,287.1579895019531,285.8134765625,287.6037902832031,287.3016662597656,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819054976105,3.748306554030023e-09,0.0009819017723202,-0.0088721169158816,0.0,0.0,0.0,-0.0066710095852613,60.0,-0.0878295823931694,-0.0,-6.57353353972212e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.215404861606658e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.70426553976722e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,7.167537114582956e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.704266267362982e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,0.0004603284178301,287.3522644042969,294.1499938964844,287.1376953125,285.8039245605469,287.59576416015625,287.2814025878906,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.747503640738614e-09,0.0009818947874009,-0.0088700130581855,0.0,0.0,0.0,-0.0066706109791994,60.0,-0.1020729914307594,-0.0,-6.573441879709209e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.215404861606658e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.70426553976722e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,7.167537114582956e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.704266267362982e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,0.0004603284178301,287.3522644042969,294.1499938964844,287.1376953125,285.8039245605469,287.59576416015625,287.2814025878906,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.747503640738614e-09,0.0009818947874009,-0.0088700130581855,0.0,0.0,0.0,-0.0066706109791994,60.0,-0.1020729914307594,-0.0,-6.573441879709209e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,9.21554965316318e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.704417607281356e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,7.167649891925976e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.704418334877118e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,0.0004603356355801,287.3518981933594,294.1499938964844,287.12811279296875,285.7996826171875,287.5916442871094,287.2713928222656,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819141123443,3.749299537503248e-09,0.0009819102706387,-0.0088747190311551,0.0,0.0,0.0,-0.0066715022549033,60.0,-0.1086572855710983,-0.0,-6.573647226559842e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.215715544996784e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.704592230264096e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,7.167778676375747e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.70459368545562e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,0.0004603439301718,287.3515319824219,294.1499938964844,287.11895751953125,285.7958374023437,287.5874938964844,287.2613830566406,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819318074733,3.751362775972211e-09,0.000981928082183,-0.0088801244273781,0.0,0.0,0.0,-0.0066725253127515,60.0,-0.1151443496346473,-0.0,-6.57388383729085e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.2162168584764e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.705120464786889e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,7.168168667703867e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.70512191997841e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0004603689885698,287.35076904296875,294.1499938964844,287.1019897460937,285.7894592285156,287.5791015625,287.2416381835937,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964682072401,0.0,0.0,0.0,-0.0066756163723766,60.0,-0.1273329406976699,-0.0,-6.574597932740289e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.2162168584764e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.705120464786889e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,7.168168667703867e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.70512191997841e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0004603689885698,287.35076904296875,294.1499938964844,287.1019897460937,285.7894592285156,287.5791015625,287.2416381835937,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964682072401,0.0,0.0,0.0,-0.0066756163723766,60.0,-0.1273329406976699,-0.0,-6.574597932740289e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.216901526087896e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.705841512186451e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,7.168701267801225e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.705842239782214e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,0.0004604031855706,287.3500671386719,294.1499938964844,287.08758544921875,285.7850952148437,287.5709533691406,287.2232360839844,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820577688515,3.7661180840586894e-09,0.0009820540435612,-0.0089187864214181,0.0,0.0,0.0,-0.0066798394545912,60.0,-0.1378015726804733,-0.0,-6.575573507916489e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.21692990232259e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.705871343612672e-05,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,7.168723095674068e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.705872798804194e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0004604046116583,287.3500366210937,294.1499938964844,287.0870361328125,285.78497314453125,287.57061767578125,287.2224426269531,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820607956498,3.766474243604989e-09,0.0009820570703595,-0.0089197196066379,0.0,0.0,0.0,-0.0066800159402191,60.0,-0.1382377296686172,-0.0,-6.575614719395162e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.21776590985246e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.706751734483988e-05,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,7.169373566284776e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.706752462079749e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,0.000460446375655,287.34930419921875,294.1499938964844,287.0743103027344,285.7825927734375,287.56207275390625,287.2040405273437,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.1476711630821228,-0.0,-6.576806299563033e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.21776590985246e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.706751734483988e-05,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,7.169373566284776e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.706752462079749e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,0.000460446375655,287.34930419921875,294.1499938964844,287.0743103027344,285.7825927734375,287.56207275390625,287.2040405273437,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.1476711630821228,-0.0,-6.576806299563033e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.218646300723776e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.707678691484034e-05,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.17005823389627e-05,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,9.707680146675556e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,0.0004604903515428,287.3486022949219,294.1499938964844,287.0639953613281,285.7825622558594,287.553466796875,287.1865539550781,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1555729657411575,-0.0,-6.578061118034384e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.218646300723776e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.707678691484034e-05,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.17005823389627e-05,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,9.707680146675556e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,0.0004604903515428,287.3486022949219,294.1499938964844,287.0639953613281,285.7825622558594,287.553466796875,287.1865539550781,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1555729657411575,-0.0,-6.578061118034384e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.21907412703149e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.708129073260352e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,7.170390745159239e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.708130528451876e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,0.0004605117137543,287.3482360839844,294.1499938964844,287.0598449707031,285.78350830078125,287.5491638183594,287.1783752441406,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822890860959,3.793162228760138e-09,0.0009822853608056,-0.0089896451681852,0.0,0.0,0.0,-0.0066932463087141,60.0,-0.1586616337299347,-0.0,-6.578671474244402e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.21949031180702e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.708567085908726e-05,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,7.17071452527307e-05,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.708568541100247e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,0.0004605324938893,287.347900390625,294.1499938964844,287.0563659667969,285.7850952148437,287.5448913574219,287.17047119140625,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823333239182,3.79833942076857e-09,0.0009823295986279,-0.0090032117441296,0.0,0.0,0.0,-0.0066958130337297,60.0,-0.1614461094141006,-0.0,-6.579264066886027e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,9.22025865293108e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.709376899991184e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,7.171312608988956e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.709377627586946e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0004605708818417,287.3471984863281,294.1499938964844,287.0516357421875,285.7903747558594,287.536376953125,287.1554260253906,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.1659709215164184,-0.0,-6.580360434327305e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,9.22025865293108e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.709376899991184e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,7.171312608988956e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,9.709377627586946e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0004605708818417,287.3471984863281,294.1499938964844,287.0516357421875,285.7903747558594,287.536376953125,287.1554260253906,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.1659709215164184,-0.0,-6.580360434327305e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.220918582286686e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.71007175394334e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,7.171825564000756e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.7100724815391e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,0.0004606038564816,287.34649658203125,294.1499938964844,287.04998779296875,285.79864501953125,287.5279846191406,287.14208984375,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118976374128e-09,0.0009824816370382,-0.0090497955679893,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.1682796627283096,-0.0,-6.58130119290945e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.220918582286686e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.71007175394334e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,7.171825564000756e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.7100724815391e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,0.0004606038564816,287.34649658203125,294.1499938964844,287.04998779296875,285.79864501953125,287.5279846191406,287.14208984375,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118976374128e-09,0.0009824816370382,-0.0090497955679893,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.1682796627283096,-0.0,-6.58130119290945e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.222389053320512e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.7116208053194e-05,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,7.172969344537705e-05,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,9.71162153291516e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,0.0004606773436535,287.3458251953125,294.1499938964844,287.0516357421875,285.81005859375,287.5197448730469,287.1305236816406,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977819636464,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.1683504432439804,-0.0,-6.583400136150885e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.222389053320512e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.7116208053194e-05,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,7.172969344537705e-05,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,9.71162153291516e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,0.0004606773436535,287.3458251953125,294.1499938964844,287.0516357421875,285.81005859375,287.5197448730469,287.1305236816406,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977819636464,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.1683504432439804,-0.0,-6.583400136150885e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.225664689438418e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.715069609228522e-05,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,7.175516657298431e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,9.715070336824284e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,0.0004608409362845,287.3451538085937,294.1499938964844,287.0563659667969,285.8244323730469,287.51177978515625,287.1210632324219,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.8752254738483324e-09,0.000982986879535,-0.0092046642675995,0.0,0.0,0.0,-0.0067339278757572,60.0,-0.1662230044603347,-0.0,-6.588075507352188e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.225664689438418e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.715069609228522e-05,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,7.175516657298431e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,9.715070336824284e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,0.0004608409362845,287.3451538085937,294.1499938964844,287.0563659667969,285.8244323730469,287.51177978515625,287.1210632324219,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.8752254738483324e-09,0.000982986879535,-0.0092046642675995,0.0,0.0,0.0,-0.0067339278757572,60.0,-0.1662230044603347,-0.0,-6.588075507352188e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.22765611903742e-05,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.717166540212928e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,7.17706570867449e-05,297.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.71716726780869e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,0.000460940413177,287.3448486328125,294.1499938964844,287.0598449707031,285.83270263671875,287.5078430175781,287.1167907714844,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832027135416,3.900032297110556e-09,0.000983198871836,-0.0092696612700819,0.0,0.0,0.0,-0.0067462250590324,60.0,-0.1646988689899444,-0.0,-6.5909190993807e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.230394789483398e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.720050729811192e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,7.179196109063923e-05,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.720052185002714e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,0.0004610772302839,287.3445129394531,294.1499938964844,287.0639953613281,285.84161376953125,287.5040283203125,287.113525390625,287.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834946831688,3.934155667906225e-09,0.0009834908414632,-0.0093590691685676,0.0,0.0,0.0,-0.0067631425336003,60.0,-0.1623025387525558,-0.0,-6.594832768769265e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.236662299372256e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.726650750963016e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,7.184071000665426e-05,297.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.72665147855878e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,0.0004613903001882,287.3438720703125,294.1499938964844,287.0743103027344,285.8613586425781,287.4966125488281,287.1082763671875,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012228771443915e-09,0.0009841582505032,-0.009563629515469,0.0,0.0,0.0,-0.0068018459714949,60.0,-0.1564366519451141,-0.0,-6.603789870496257e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.236662299372256e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.726650750963016e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,7.184071000665426e-05,297.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.72665147855878e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,0.0004613903001882,287.3438720703125,294.1499938964844,287.0743103027344,285.8613586425781,287.4966125488281,287.1082763671875,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012228771443915e-09,0.0009841582505032,-0.009563629515469,0.0,0.0,0.0,-0.0068018459714949,60.0,-0.1564366519451141,-0.0,-6.603789870496257e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.244208922609688e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.734597551869228e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,7.189940515672788e-05,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.73459827946499e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,0.0004617672530002,287.3432312011719,294.1499938964844,287.0870361328125,285.8834533691406,287.4895324707031,287.1053466796875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106238016277075e-09,0.0009849620983004,-0.0098099438473582,0.0,0.0,0.0,-0.0068484502844512,60.0,-0.1488940119743347,-0.0,-6.61458372519519e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.244208922609688e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.734597551869228e-05,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,7.189940515672788e-05,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.73459827946499e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,0.0004617672530002,287.3432312011719,294.1499938964844,287.0870361328125,285.8834533691406,287.4895324707031,287.1053466796875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106238016277075e-09,0.0009849620983004,-0.0098099438473582,0.0,0.0,0.0,-0.0068484502844512,60.0,-0.1488940119743347,-0.0,-6.61458372519519e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,9.252909512724727e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.743759437697008e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,7.196707156253979e-05,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.74376016529277e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0004622018605004,287.34259033203125,294.1499938964844,287.1019897460937,285.9076843261719,287.4828186035156,287.1048278808594,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.2146246492791314e-09,0.0009858889970928,-0.0100939255207777,0.0,0.0,0.0,-0.0069021824747323,60.0,-0.1397614032030105,-0.0,-6.627039539353063e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,9.252909512724727e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.743759437697008e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,7.196707156253979e-05,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.74376016529277e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,0.0004622018605004,287.34259033203125,294.1499938964844,287.1019897460937,285.9076843261719,287.4828186035156,287.1048278808594,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.2146246492791314e-09,0.0009858889970928,-0.0100939255207777,0.0,0.0,0.0,-0.0069021824747323,60.0,-0.1397614032030105,-0.0,-6.627039539353063e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
