time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366780,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.262522507924588e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.753882477525622e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,7.204184657894075e-05,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.753883932717144e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,0.000462682073703,287.34197998046875,294.1499938964844,287.11895751953125,285.9338684082031,287.4764709472656,287.1065673828125,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343861833022865e-09,0.0009869131026789,-0.0104077076539397,0.0,0.0,0.0,-0.0069615533575415,60.0,-0.129317358136177,-0.0,-6.640816252456716e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.262522507924588e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.753882477525622e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,7.204184657894075e-05,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.753883932717144e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,0.000462682073703,287.34197998046875,294.1499938964844,287.11895751953125,285.9338684082031,287.4764709472656,287.1065673828125,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343861833022865e-09,0.0009869131026789,-0.0104077076539397,0.0,0.0,0.0,-0.0069615533575415,60.0,-0.129317358136177,-0.0,-6.640816252456716e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,9.267697896575557e-05,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.759332897374406e-05,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,7.208209717646241e-05,297.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.759333624970168e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,0.0004629406030289,287.3416748046875,294.1499938964844,287.12811279296875,285.9476318359375,287.4734802246094,287.10870361328125,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874689858406,4.398863939769626e-09,0.0009874645620584,-0.0105766421183943,0.0,0.0,0.0,-0.0069935186766088,60.0,-0.1234548538923263,-0.0,-6.648239292417203e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.272940224036574e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.764853166416287e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,7.21228716429323e-05,297.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.764853894012047e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,0.0004632024792954,287.34136962890625,294.1499938964844,287.1376953125,285.9617614746094,287.4706115722656,287.1112670898437,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880275465548,4.464172587148596e-09,0.0009880230063572,-0.0107477521523833,0.0,0.0,0.0,-0.0070258947089314,60.0,-0.1173716261982917,-0.0,-6.655761808360694e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.28380832192488e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.776297520147637e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,7.220739644253626e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.776298247743398e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,0.0004637453239411,287.3407592773437,294.1499938964844,287.1579895019531,285.9911804199219,287.46514892578125,287.1182556152344,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024659126997,0.0,0.0,0.0,-0.0070930114015936,60.0,-0.1044110581278801,-0.0,-6.671371011179873e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.28380832192488e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.776297520147637e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,7.220739644253626e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.776298247743398e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,0.0004637453239411,287.3407592773437,294.1499938964844,287.1579895019531,285.9911804199219,287.46514892578125,287.1182556152344,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024659126997,0.0,0.0,0.0,-0.0070930114015936,60.0,-0.1044110581278801,-0.0,-6.671371011179873e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.294851770391688e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.787926683202386e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,7.22932891221717e-05,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.787927410798149e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,0.0004642969870474,287.3401794433594,294.1499938964844,287.1796264648437,286.0218811035156,287.46014404296875,287.1278686523437,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737137793142665e-09,0.0009903571335598,-0.0114629184827208,0.0,0.0,0.0,-0.0071612154133617,60.0,-0.090358518064022,-0.0,-6.687250930781374e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.294851770391688e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.787926683202386e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,7.22932891221717e-05,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.787927410798149e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,0.0004642969870474,287.3401794433594,294.1499938964844,287.1796264648437,286.0218811035156,287.46014404296875,287.1278686523437,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737137793142665e-09,0.0009903571335598,-0.0114629184827208,0.0,0.0,0.0,-0.0071612154133617,60.0,-0.090358518064022,-0.0,-6.687250930781374e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.305699495598674e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.799349936656654e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,7.237766112666577e-05,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.799351391848175e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,0.0004648388712666,287.339599609375,294.1499938964844,287.2023620605469,286.0536499023437,287.4556579589844,287.139892578125,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872283909662656e-09,0.0009915127884596,-0.0118169924244284,0.0,0.0,0.0,-0.0072282128967344,60.0,-0.0754179060459137,-0.0,-6.702868660113381e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.305699495598674e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.799349936656654e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,7.237766112666577e-05,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.799351391848175e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,0.0004648388712666,287.339599609375,294.1499938964844,287.2023620605469,286.0536499023437,287.4556579589844,287.139892578125,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872283909662656e-09,0.0009915127884596,-0.0118169924244284,0.0,0.0,0.0,-0.0072282128967344,60.0,-0.0754179060459137,-0.0,-6.702868660113381e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.315981878899038e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,9.810178016778082e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,7.245763845276088e-05,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.810178744373844e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,0.0004653524665627,287.3390197753906,294.1499938964844,287.2260131835937,286.0863037109375,287.4516296386719,287.1541442871094,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000376113173388e-09,0.0009926081402227,-0.0121525824069976,0.0,0.0,0.0,-0.007291714195162,60.0,-0.059744693338871,-0.0,-6.717687739410394e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.315981878899038e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,9.810178016778082e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,7.245763845276088e-05,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.810178744373844e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,0.0004653524665627,287.3390197753906,294.1499938964844,287.2260131835937,286.0863037109375,287.4516296386719,287.1541442871094,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000376113173388e-09,0.0009926081402227,-0.0121525824069976,0.0,0.0,0.0,-0.007291714195162,60.0,-0.059744693338871,-0.0,-6.717687739410394e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.320682875113562e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,9.815128578338772e-05,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,7.249420013977215e-05,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.815129305934532e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,0.0004655873053707,287.3387145996094,294.1499938964844,287.2380676269531,286.1028747558594,287.4498596191406,287.16229248046875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993113964796,5.058943930436044e-09,0.0009931088425219,-0.012306023389101,0.0,0.0,0.0,-0.0073207486420869,60.0,-0.0516229569911956,-0.0,-6.724469159280488e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.325386781711131e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,9.820081322686748e-05,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,7.253078365465626e-05,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.820082050282508e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0004658222605939,287.33843994140625,294.1499938964844,287.25030517578125,286.1195983886719,287.4481506347656,287.170654296875,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936151327565,5.117542389854179e-09,0.0009936100104823,-0.0124595444649457,0.0,0.0,0.0,-0.0073497984558343,60.0,-0.0434548072516918,-0.0,-6.73125768457794e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.333539492217824e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,9.828666952671485e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,7.259419362526387e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.828667680267245e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,0.0004662295395974,287.337890625,294.1499938964844,287.2750244140625,286.1533508300781,287.4450988769531,287.1886901855469,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219108700771358e-09,0.0009944785851985,-0.0127256335690617,0.0,0.0,0.0,-0.0074001499451696,60.0,-0.0268018413335084,-0.0,-6.743031377709485e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.333539492217824e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,9.828666952671485e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,7.259419362526387e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.828667680267245e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,0.0004662295395974,287.337890625,294.1499938964844,287.2750244140625,286.1533508300781,287.4450988769531,287.1886901855469,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219108700771358e-09,0.0009944785851985,-0.0127256335690617,0.0,0.0,0.0,-0.0074001499451696,60.0,-0.0268018413335084,-0.0,-6.743031377709485e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.340542601421475e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,9.836041135713458e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,7.264866144396365e-05,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.83604186330922e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,0.0004665793385356,287.3373413085937,294.1499938964844,287.29998779296875,286.18731689453125,287.44256591796875,287.2082824707031,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.3063495819571935e-09,0.0009952246909961,-0.0129541885107755,0.0,0.0,0.0,-0.0074433991685509,60.0,-0.0098558757454156,-0.0,-6.753153058980389e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.340542601421475e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,9.836041135713458e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,7.264866144396365e-05,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,9.83604186330922e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,0.0004665793385356,287.3373413085937,294.1499938964844,287.29998779296875,286.18731689453125,287.44256591796875,287.2082824707031,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.3063495819571935e-09,0.0009952246909961,-0.0129541885107755,0.0,0.0,0.0,-0.0074433991685509,60.0,-0.0098558757454156,-0.0,-6.753153058980389e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.346652950625868e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.842475992627442e-05,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,7.269618799909949e-05,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.842476720223205e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,0.0004668845504056,287.3367919921875,294.1499938964844,287.324951171875,286.2212829589844,287.4405212402344,287.2291564941406,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382467360703913e-09,0.0009958755690604,-0.0131536033004522,0.0,0.0,0.0,-0.0074811340309679,60.0,0.007203425746411,-0.0,-6.761990078985036e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.346652950625868e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.842475992627442e-05,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,7.269618799909949e-05,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.842476720223205e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,0.0004668845504056,287.3367919921875,294.1499938964844,287.324951171875,286.2212829589844,287.4405212402344,287.2291564941406,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382467360703913e-09,0.0009958755690604,-0.0131536033004522,0.0,0.0,0.0,-0.0074811340309679,60.0,0.007203425746411,-0.0,-6.761990078985036e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.352736378787084e-05,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.84888247330673e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,7.274351082742214e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.848883200902492e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,0.0004671884817071,287.33624267578125,294.1499938964844,287.3497009277344,286.25506591796875,287.43896484375,287.2510070800781,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458257845702974e-09,0.000996523653157,-0.0133521584793925,0.0,0.0,0.0,-0.0075187068432569,60.0,0.0242133308202028,-0.0,-6.770795124566575e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.352736378787084e-05,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.84888247330673e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,7.274351082742214e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.848883200902492e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,0.0004671884817071,287.33624267578125,294.1499938964844,287.3497009277344,286.25506591796875,287.43896484375,287.2510070800781,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458257845702974e-09,0.000996523653157,-0.0133521584793925,0.0,0.0,0.0,-0.0075187068432569,60.0,0.0242133308202028,-0.0,-6.770795124566575e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.356429654872044e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,9.852771472651511e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,7.277222903212532e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.852772200247271e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,0.0004673729417845,287.3359680175781,294.1499938964844,287.3619079589844,286.2718200683594,287.4383850097656,287.2622985839844,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969226084649,5.504261935129762e-09,0.0009969171369448,-0.0134726781398057,0.0,0.0,0.0,-0.0075415135361254,60.0,0.0326219648122787,-0.0,-6.77614195865317e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.360053081763908e-05,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.85658771242015e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,7.280041609192267e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.856588440015912e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.00046755396761,287.3357238769531,294.1499938964844,287.3739929199219,286.2884521484375,287.4378356933594,287.27362060546875,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973082924261,5.549407600113909e-09,0.0009973027044907,-0.0135909486562013,0.0,0.0,0.0,-0.0075638918206095,60.0,0.0410207770764827,-0.0,-6.781392158927704e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,9.369770850753412e-05,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.866820619208738e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,7.287599873961881e-05,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.8668213468045e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0004680393612943,287.335205078125,294.1499938964844,287.39764404296875,286.3211669921875,287.4371337890625,287.296875,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983438067138,5.6704680950758765e-09,0.0009983382187783,-0.0139080947265028,0.0,0.0,0.0,-0.0076239081099629,60.0,0.0575128048658371,-0.0,-6.795478668664148e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,9.369770850753412e-05,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.866820619208738e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,7.287599873961881e-05,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.8668213468045e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0004680393612943,287.335205078125,294.1499938964844,287.39764404296875,286.3211669921875,287.4371337890625,287.296875,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983438067138,5.6704680950758765e-09,0.0009983382187783,-0.0139080947265028,0.0,0.0,0.0,-0.0076239081099629,60.0,0.0575128048658371,-0.0,-6.795478668664148e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.382001735502854e-05,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.879700519377366e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,7.297112460946664e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.879701246973128e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,0.0004686503380071,287.3346862792969,294.1499938964844,287.4203796386719,286.3530578613281,287.4368896484375,287.32061767578125,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996469598263,5.822844428848839e-09,0.0009996411390602,-0.0143072744831442,0.0,0.0,0.0,-0.0076994472183287,60.0,0.0734835192561149,-0.0,-6.813230868374377e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.382001735502854e-05,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.879700519377366e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,7.297112460946664e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.879701246973128e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,0.0004686503380071,287.3346862792969,294.1499938964844,287.4203796386719,286.3530578613281,287.4368896484375,287.32061767578125,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996469598263,5.822844428848839e-09,0.0009996411390602,-0.0143072744831442,0.0,0.0,0.0,-0.0076994472183287,60.0,0.0734835192561149,-0.0,-6.813230868374377e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.396525274496526e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.894993854686618e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,7.308409112738445e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,9.89499458228238e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0004693758091889,287.33416748046875,294.1499938964844,287.4419860839844,286.3838806152344,287.4369812011719,287.3445739746094,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011941194534,6.0037836924209395e-09,0.0010011880658566,-0.0147812720388174,0.0,0.0,0.0,-0.0077891456894576,60.0,0.0887991189956665,-0.0,-6.834340382511074e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.396525274496526e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.894993854686618e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,7.308409112738445e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,9.89499458228238e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0004693758091889,287.33416748046875,294.1499938964844,287.4419860839844,286.3838806152344,287.4369812011719,287.3445739746094,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011941194534,6.0037836924209395e-09,0.0010011880658566,-0.0147812720388174,0.0,0.0,0.0,-0.0077891456894576,60.0,0.0887991189956665,-0.0,-6.834340382511074e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.41297912504524e-05,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.912320820149034e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,7.321206066990271e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.912321547744796e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,0.000470197701361,287.33367919921875,294.1499938964844,287.4623107910156,286.41339111328125,287.4374389648437,287.3684997558594,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029471013695,6.208769942617209e-09,0.0010029408149421,-0.015318252146244,0.0,0.0,0.0,-0.0078907655552029,60.0,0.1033542081713676,-0.0,-6.858294909761753e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.41297912504524e-05,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.912320820149034e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,7.321206066990271e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.912321547744796e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,0.000470197701361,287.33367919921875,294.1499938964844,287.4623107910156,286.41339111328125,287.4374389648437,287.3684997558594,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029471013695,6.208769942617209e-09,0.0010029408149421,-0.015318252146244,0.0,0.0,0.0,-0.0078907655552029,60.0,0.1033542081713676,-0.0,-6.858294909761753e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.42165352171287e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.92145505733788e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,7.327952334890142e-05,297.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,9.921455784933642e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,0.0004706309991888,287.3334045410156,294.1499938964844,287.47186279296875,286.4276123046875,287.4377746582031,287.38043212890625,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038714390248,6.316835499120543e-09,0.0010038651525974,-0.0156013332307338,0.0,0.0,0.0,-0.0079443398863077,60.0,0.1104043647646904,-0.0,-6.87093972828734e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.4308408733923e-05,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.93112989817746e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,7.335098052863032e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.93113062577322e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,0.0004710899374913,287.3331604003906,294.1499938964844,287.4810485839844,286.4414367675781,287.438232421875,287.39208984375,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048502590507,6.431296828424138e-09,0.001004843856208,-0.0159011650830507,0.0,0.0,0.0,-0.0080010825768113,60.0,0.1170078888535499,-0.0,-6.884346248625661e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.449263598071413e-05,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.95053051155992e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.349427323788404e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.95053123915568e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,0.0004720102006103,287.3326721191406,294.1499938964844,287.4979858398437,286.4677734375,287.43927001953125,287.41510009765625,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660823892445933e-09,0.0010068063857033,-0.0165024008601903,0.0,0.0,0.0,-0.0081148687750101,60.0,0.129708707332611,-0.0,-6.911268712883611e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.449263598071413e-05,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.95053051155992e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.349427323788404e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.95053123915568e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,0.0004720102006103,287.3326721191406,294.1499938964844,287.4979858398437,286.4677734375,287.43927001953125,287.41510009765625,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660823892445933e-09,0.0010068063857033,-0.0165024008601903,0.0,0.0,0.0,-0.0081148687750101,60.0,0.129708707332611,-0.0,-6.911268712883611e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.467533527640626e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.969769598683342e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,7.363637269008905e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.969770326279104e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,0.0004729228385258,287.3321838378906,294.1499938964844,287.5129699707031,286.4921569824219,287.4405822753906,287.4369201660156,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888439152419323e-09,0.0010087529662996,-0.0170986093580722,0.0,0.0,0.0,-0.008227708749473,60.0,0.1411048024892807,-0.0,-6.938019225799509e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.467533527640626e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.969769598683342e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,7.363637269008905e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.969770326279104e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,0.0004729228385258,287.3321838378906,294.1499938964844,287.5129699707031,286.4921569824219,287.4405822753906,287.4369201660156,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888439152419323e-09,0.0010087529662996,-0.0170986093580722,0.0,0.0,0.0,-0.008227708749473,60.0,0.1411048024892807,-0.0,-6.938019225799509e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.484302427154034e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.987427620217204e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,7.376679423032328e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.987428347812966e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,0.0004737604758702,287.33172607421875,294.1499938964844,287.52569580078125,286.514404296875,287.44207763671875,287.4572448730469,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352483498298e-09,0.0010105394758284,-0.0176458153873682,0.0,0.0,0.0,-0.0083312764763832,60.0,0.1510324031114578,-0.0,-6.962616794226052e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
