time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369120,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.484302427154034e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.987427620217204e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,7.376679423032328e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.987428347812966e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,0.0004737604758702,287.33172607421875,294.1499938964844,287.52569580078125,286.514404296875,287.44207763671875,287.4572448730469,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352483498298e-09,0.0010105394758284,-0.0176458153873682,0.0,0.0,0.0,-0.0083312764763832,60.0,0.1510324031114578,-0.0,-6.962616794226052e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.49828463490121e-05,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,0.0001000215124804,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,7.387554796878248e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,0.0001000215197564,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,0.0004744589095935,287.33123779296875,294.1499938964844,287.5360107421875,286.5342712402344,287.4437255859375,287.4754943847656,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.2715482524188255e-09,0.0010120291262865,-0.0181020740419626,0.0,0.0,0.0,-0.0084176333621144,60.0,0.1592163741588592,-0.0,-6.983160005802348e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.49828463490121e-05,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,0.0001000215124804,297.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,7.387554796878248e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,0.0001000215197564,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,0.0004744589095935,287.33123779296875,294.1499938964844,287.5360107421875,286.5342712402344,287.4437255859375,287.4754943847656,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.2715482524188255e-09,0.0010120291262865,-0.0181020740419626,0.0,0.0,0.0,-0.0084176333621144,60.0,0.1592163741588592,-0.0,-6.983160005802348e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.504394984105602e-05,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,0.0001000858537736,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,7.392307452391833e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0001000858610495,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,0.0004747641214635,287.3310241699219,294.1499938964844,287.5401611328125,286.54327392578125,287.4446105957031,287.48394775390625,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126878041774,7.347671360236063e-09,0.0010126804700121,-0.0183014534413814,0.0,0.0,0.0,-0.0084553733468055,60.0,0.1628058552742004,-0.0,-6.99214695032424e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.50945177464746e-05,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,0.0001001391065074,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,7.396240107482299e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,0.0001001391137833,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,0.000475016713608,287.3307800292969,294.1499938964844,287.54364013671875,286.55157470703125,287.44549560546875,287.491943359375,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132264578714,7.410671187813022e-09,0.0010132190072908,-0.0184664614498615,0.0,0.0,0.0,-0.0084866043180227,60.0,0.1659939885139465,-0.0,-6.999589174938593e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,9.51548427110538e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,0.0001002026328933,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,7.400932372547686e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,0.0001002026401693,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,0.0004753180546686,287.330322265625,294.1499938964844,287.5483703613281,286.5660705566406,287.44732666015625,287.50555419921875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.485821740260691e-09,0.001013861503452,-0.018663290888071,0.0,0.0,0.0,-0.0085238581523299,60.0,0.1704971492290496,-0.0,-7.00847166967833e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,9.51548427110538e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,0.0001002026328933,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,7.400932372547686e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,0.0001002026401693,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,0.0004753180546686,287.330322265625,294.1499938964844,287.5483703613281,286.5660705566406,287.44732666015625,287.50555419921875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.485821740260691e-09,0.001013861503452,-0.018663290888071,0.0,0.0,0.0,-0.0085238581523299,60.0,0.1704971492290496,-0.0,-7.00847166967833e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.516210411675274e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,0.0001002102799247,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,7.401496986858547e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0001002102872007,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0004753543180413,287.3298645019531,294.1499938964844,287.54998779296875,286.5775451660156,287.4491577148437,287.51641845703125,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139464866369,7.494858955681138e-09,0.0010139390360563,-0.0186869595199823,0.0,0.0,0.0,-0.0085283396765589,60.0,0.1728942841291427,-0.0,-7.009539615410176e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.516210411675274e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,0.0001002102799247,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,7.401496986858547e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0001002102872007,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0004753543180413,287.3298645019531,294.1499938964844,287.54998779296875,286.5775451660156,287.4491577148437,287.51641845703125,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139464866369,7.494858955681138e-09,0.0010139390360563,-0.0186869595199823,0.0,0.0,0.0,-0.0085283396765589,60.0,0.1728942841291427,-0.0,-7.009539615410176e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.511974349152295e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,0.0001001656710286,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,7.398202433250844e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0001001656783046,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,0.0004751427331939,287.3294372558594,294.1499938964844,287.54998779296875,286.5874328613281,287.4509582519531,287.5244445800781,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442077620822829e-09,0.0010134879266843,-0.0185487177222967,0.0,0.0,0.0,-0.0085021751001477,60.0,0.1736372411251068,-0.0,-7.003300339647468e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.511974349152295e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,0.0001001656710286,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,7.398202433250844e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,0.0001001656783046,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,0.0004751427331939,287.3294372558594,294.1499938964844,287.54998779296875,286.5874328613281,287.4509582519531,287.5244445800781,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442077620822829e-09,0.0010134879266843,-0.0185487177222967,0.0,0.0,0.0,-0.0085021751001477,60.0,0.1736372411251068,-0.0,-7.003300339647468e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.504042827757075e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,0.0001000821503112,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,7.39203387638554e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,0.0001000821575871,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,0.0004747465427499,287.3290100097656,294.1499938964844,287.54998779296875,286.5973205566406,287.45269775390625,287.5304870605469,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343254004865684e-09,0.0010126429842785,-0.0182898826897144,0.0,0.0,0.0,-0.0084531847387552,60.0,0.1737795323133468,-0.0,-6.991625411956194e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.504042827757075e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,0.0001000821503112,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,7.39203387638554e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,0.0001000821575871,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,0.0004747465427499,287.3290100097656,294.1499938964844,287.54998779296875,286.5973205566406,287.45269775390625,287.5304870605469,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343254004865684e-09,0.0010126429842785,-0.0182898826897144,0.0,0.0,0.0,-0.0084531847387552,60.0,0.1737795323133468,-0.0,-6.991625411956194e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.499019506620245e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.0001000292540993,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,7.388126687146723e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,0.0001000292613753,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0004744956386275,287.3287658691406,294.1499938964844,287.54998779296875,286.6022644042969,287.4535827636719,287.53302001953125,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121153900399,7.280663627540207e-09,0.00101210817229,-0.0181259475648403,0.0,0.0,0.0,-0.0084221577271819,60.0,0.1737613379955291,-0.0,-6.984235767504289e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.49302557273768e-05,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.99661351670511e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,7.383464253507555e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,9.996614244300872e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,0.0004741962184198,287.3285522460937,294.1499938964844,287.54998779296875,286.6072082519531,287.4544372558594,287.5351257324219,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114762699231,7.205981145119722e-09,0.0010114690521731,-0.0179303400218486,0.0,0.0,0.0,-0.0083851320669054,60.0,0.1736912131309509,-0.0,-6.975424327038128e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.479323489358649e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.982184565160424e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,7.37280715839006e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.982185292756184e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,0.0004735117545351,287.3281555175781,294.1499938964844,287.54998779296875,286.6170959472656,287.4561462402344,287.5386047363281,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035256821552593e-09,0.0010100094368681,-0.0174831692129373,0.0,0.0,0.0,-0.0083004971966147,60.0,0.1734775602817535,-0.0,-6.955301046218666e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.479323489358649e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.982184565160424e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,7.37280715839006e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,9.982185292756184e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,0.0004735117545351,287.3281555175781,294.1499938964844,287.54998779296875,286.6170959472656,287.4561462402344,287.5386047363281,287.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035256821552593e-09,0.0010100094368681,-0.0174831692129373,0.0,0.0,0.0,-0.0083004971966147,60.0,0.1734775602817535,-0.0,-6.955301046218666e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.463993046665564e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.966040670406072e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,7.360883319051936e-05,297.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.966041398001836e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,0.0004727459745481,287.3277282714844,294.1499938964844,287.54998779296875,286.626953125,287.4577941894531,287.5411682128906,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.1732012778520584,-0.0,-6.932820895144688e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.463993046665564e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.966040670406072e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,7.360883319051936e-05,297.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.966041398001836e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,0.0004727459745481,287.3277282714844,294.1499938964844,287.54998779296875,286.626953125,287.4577941894531,287.5411682128906,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.1732012778520584,-0.0,-6.932820895144688e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.44791318033822e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,9.949108061846346e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,7.348377403104678e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.949108789442108e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,0.0004719427670352,287.32733154296875,294.1499938964844,287.54998779296875,286.6368408203125,287.4594421386719,287.5430908203125,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.1728924810886383,-0.0,-6.909282035394426e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.44791318033822e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,9.949108061846346e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,7.348377403104678e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.949108789442108e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,0.0004719427670352,287.32733154296875,294.1499938964844,287.54998779296875,286.6368408203125,287.4594421386719,287.5430908203125,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.1728924810886383,-0.0,-6.909282035394426e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.431824582861736e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,9.93216599454172e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,7.335863483604044e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.93216672213748e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0004711390938609,287.326904296875,294.1499938964844,287.54998779296875,286.6466979980469,287.4610290527344,287.5445556640625,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443450661919314e-09,0.0010049488628283,-0.0159330014139413,0.0,0.0,0.0,-0.0080071128904819,60.0,0.172569915652275,-0.0,-6.885770176268124e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.431824582861736e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,9.93216599454172e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,7.335863483604044e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.93216672213748e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0004711390938609,287.326904296875,294.1499938964844,287.54998779296875,286.6466979980469,287.4610290527344,287.5445556640625,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443450661919314e-09,0.0010049488628283,-0.0159330014139413,0.0,0.0,0.0,-0.0080071128904819,60.0,0.172569915652275,-0.0,-6.885770176268124e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.424137533642352e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.92407149169594e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,7.329884829232469e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.92407149169594e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,0.0004707551270257,287.32672119140625,294.1499938964844,287.54998779296875,286.6516418457031,287.4618225097656,287.5451354980469,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041362838819,6.347675274298581e-09,0.0010041298810392,-0.0156821180135011,0.0,0.0,0.0,-0.007959634065628,60.0,0.1724090427160263,-0.0,-6.874550706470475e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.416605462320148e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.916139242704958e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,7.324026228161529e-05,297.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,9.91613997030072e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,0.0004703788727056,287.3265075683594,294.1499938964844,287.54998779296875,286.6565856933594,287.46258544921875,287.545654296875,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253825457491757e-09,0.0010033274302259,-0.0154362758621573,0.0,0.0,0.0,-0.0079131089150905,60.0,0.1722495108842849,-0.0,-6.863565005232887e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.402711293660104e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.901508019538596e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,7.313219975912943e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.901508747134358e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0004696848336607,287.3261413574219,294.1499938964844,287.54998779296875,286.6664428710937,287.4641418457031,287.5465393066406,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.1719430088996887,-0.0,-6.843325195404759e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.402711293660104e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.901508019538596e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,7.313219975912943e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.901508747134358e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0004696848336607,287.3261413574219,294.1499938964844,287.54998779296875,286.6664428710937,287.4641418457031,287.5465393066406,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.1719430088996887,-0.0,-6.843325195404759e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.390813647769392e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.888979548122734e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,7.303966413019225e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.888980275718497e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,0.0004690905334427,287.32574462890625,294.1499938964844,287.54998779296875,286.6763000488281,287.46563720703125,287.5472412109375,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932476732084524e-09,0.0010005792137235,-0.0145944729447364,0.0,0.0,0.0,-0.0077538001351058,60.0,0.1716638356447219,-0.0,-6.82601708490438e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.390813647769392e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.888979548122734e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,7.303966413019225e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.888980275718497e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,0.0004690905334427,287.32574462890625,294.1499938964844,287.54998779296875,286.6763000488281,287.46563720703125,287.5472412109375,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932476732084524e-09,0.0010005792137235,-0.0145944729447364,0.0,0.0,0.0,-0.0077538001351058,60.0,0.1716638356447219,-0.0,-6.82601708490438e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.381011477671564e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.878657147055492e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,7.296341937035322e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,9.878657874651252e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,0.0004686008614953,287.32537841796875,294.1499938964844,287.54998779296875,286.6861572265625,287.4671325683594,287.5477600097656,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.8103433175915606e-09,0.0009995347354561,-0.0142745245248079,0.0,0.0,0.0,-0.0076932525262236,60.0,0.17141655087471,-0.0,-6.811773545223333e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.381011477671564e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.878657147055492e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,7.296341937035322e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,9.878657874651252e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,0.0004686008614953,287.32537841796875,294.1499938964844,287.54998779296875,286.6861572265625,287.4671325683594,287.5477600097656,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.8103433175915606e-09,0.0009995347354561,-0.0142745245248079,0.0,0.0,0.0,-0.0076932525262236,60.0,0.17141655087471,-0.0,-6.811773545223333e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,9.37351942411624e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.870767826214431e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,7.290515350177884e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.870768553810194e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004682266444433,287.32501220703125,294.1499938964844,287.54998779296875,286.6960144042969,287.4685974121094,287.5481872558594,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.717000206573175e-09,0.0009987364755943,-0.0140299946069717,0.0,0.0,0.0,-0.0076469779014587,60.0,0.1712060570716858,-0.0,-6.800897267567052e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,9.37351942411624e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.870767826214431e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,7.290515350177884e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.870768553810194e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004682266444433,287.32501220703125,294.1499938964844,287.54998779296875,286.6960144042969,287.4685974121094,287.5481872558594,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.717000206573175e-09,0.0009987364755943,-0.0140299946069717,0.0,0.0,0.0,-0.0076469779014587,60.0,0.1712060570716858,-0.0,-6.800897267567052e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.370471525471658e-05,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.867557673715056e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,7.288144843187183e-05,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.867558401310816e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0004680743732023,287.3248291015625,294.1499938964844,287.54998779296875,286.700927734375,287.46929931640625,287.5483703613281,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984171483665,5.6790190328115395e-09,0.0009984115604311,-0.0139304958283901,0.0,0.0,0.0,-0.0076281484216451,60.0,0.1711119562387466,-0.0,-6.796474849579681e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.368206519866362e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,9.865173342404888e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,7.28638333384879e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.865173342404888e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0004679612466134,287.3246459960937,294.1499938964844,287.54998779296875,286.7058410644531,287.4700012207031,287.5485534667969,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981761686503,5.650799383971616e-09,0.0009981705807149,-0.0138565674424171,0.0,0.0,0.0,-0.0076141604222357,60.0,0.1710303723812103,-0.0,-6.793189299969526e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.36538417590782e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.862200386123732e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,7.284187449840829e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.862201113719492e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004678202676586,287.32427978515625,294.1499938964844,287.54998779296875,286.7156982421875,287.4714050292969,287.548828125,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615626630373072e-09,0.0009978694142773,-0.0137644251808524,0.0,0.0,0.0,-0.0075967218726873,60.0,0.1709000468254089,-0.0,-6.789095863268815e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.36538417590782e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.862200386123732e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,7.284187449840829e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.862201113719492e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004678202676586,287.32427978515625,294.1499938964844,287.54998779296875,286.7156982421875,287.4714050292969,287.548828125,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615626630373072e-09,0.0009978694142773,-0.0137644251808524,0.0,0.0,0.0,-0.0075967218726873,60.0,0.1709000468254089,-0.0,-6.789095863268815e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.364284778712316e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.861042781267317e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,7.283332524821162e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.861043508863077e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0004677653196267,287.32391357421875,294.1499938964844,287.54998779296875,286.7255249023437,287.4727783203125,287.5490417480469,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601920261000259e-09,0.0009977521840482,-0.0137285180389881,0.0,0.0,0.0,-0.0075899269431829,60.0,0.1708026975393295,-0.0,-6.787500694827031e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.364284778712316e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.861042781267317e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,7.283332524821162e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.861043508863077e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0004677653196267,287.32391357421875,294.1499938964844,287.54998779296875,286.7255249023437,287.4727783203125,287.5490417480469,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601920261000259e-09,0.0009977521840482,-0.0137285180389881,0.0,0.0,0.0,-0.0075899269431829,60.0,0.1708026975393295,-0.0,-6.787500694827031e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
