time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371460,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.364401921629906e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.861166472546756e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.283424201887101e-05,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.861167200142518e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0004677711986005,287.3235778808594,294.1499938964844,287.54998779296875,286.7353820800781,287.4741516113281,287.5492248535156,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.1707310676574707,-0.0,-6.787670514540879e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.364401921629906e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.861166472546756e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.283424201887101e-05,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.861167200142518e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0004677711986005,287.3235778808594,294.1499938964844,287.54998779296875,286.7353820800781,287.4741516113281,287.5492248535156,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.1707310676574707,-0.0,-6.787670514540879e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.36488140723668e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.86167142400518e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,7.283796730916947e-05,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.861672151600942e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,0.0004677951510529,287.3232421875,294.1499938964844,287.54998779296875,286.7452087402344,287.4754638671875,287.54937744140625,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.1706724613904953,-0.0,-6.788364714793715e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.36488140723668e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.86167142400518e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,7.283796730916947e-05,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.861672151600942e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,0.0004677951510529,287.3232421875,294.1499938964844,287.54998779296875,286.7452087402344,287.4754638671875,287.54937744140625,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.1706724613904953,-0.0,-6.788364714793715e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.365077858092263e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.861878061201423e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,7.283949526026845e-05,297.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.861878788797183e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0004678049590438,287.32305908203125,294.1499938964844,287.54998779296875,286.7501220703125,287.47613525390625,287.5494384765625,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978422895073,5.6117888114215475e-09,0.0009978367015719,-0.0137543706223368,0.0,0.0,0.0,-0.0075948191806674,60.0,0.1706448942422866,-0.0,-6.78864893188802e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.36515862122178e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.86196318990551e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,7.284012099262327e-05,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.861963917501272e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0004678090044762,287.3229064941406,294.1499938964844,287.54998779296875,286.7550354003906,287.4767761230469,287.5494689941406,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978507878258,5.612796449838697e-09,0.0009978451998904,-0.0137570109218359,0.0,0.0,0.0,-0.0075953188352286,60.0,0.1706161797046661,-0.0,-6.78876617143942e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.364931611344218e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.861724538495764e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.283836021088064e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.861724538495764e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,0.0004677976539824,287.32257080078125,294.1499938964844,287.54998779296875,286.7648620605469,287.4780578613281,287.549560546875,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.6099609402338055e-09,0.0009978212183341,-0.0137495826929807,0.0,0.0,0.0,-0.0075939144007861,60.0,0.1705532968044281,-0.0,-6.788436479610027e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.364931611344218e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.861724538495764e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.283836021088064e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.861724538495764e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,0.0004677976539824,287.32257080078125,294.1499938964844,287.54998779296875,286.7648620605469,287.4780578613281,287.549560546875,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.6099609402338055e-09,0.0009978212183341,-0.0137495826929807,0.0,0.0,0.0,-0.0075939144007861,60.0,0.1705532968044281,-0.0,-6.788436479610027e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.364028665004298e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.86077357083559e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,7.283133891178295e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.860774298431352e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.000467752572149,287.3222351074219,294.1499938964844,287.54998779296875,286.7746887207031,287.47930908203125,287.5496520996094,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977306472137,5.598708607834624e-09,0.0009977250592783,-0.013720104470849,0.0,0.0,0.0,-0.0075883367098867,60.0,0.1704795211553573,-0.0,-6.787126949348021e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.364028665004298e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.86077357083559e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,7.283133891178295e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,9.860774298431352e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.000467752572149,287.3222351074219,294.1499938964844,287.54998779296875,286.7746887207031,287.47930908203125,287.5496520996094,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977306472137,5.598708607834624e-09,0.0009977250592783,-0.013720104470849,0.0,0.0,0.0,-0.0075883367098867,60.0,0.1704795211553573,-0.0,-6.787126949348021e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.362430137116462e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.859089914243668e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,7.281890430022031e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.85909064183943e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0004676727112382,287.3219299316406,294.1499938964844,287.54998779296875,286.7845153808594,287.4805603027344,287.5497131347656,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.57878587770233e-09,0.0009975547436624,-0.013667912222445,0.0,0.0,0.0,-0.0075784600339829,60.0,0.1703928112983703,-0.0,-6.784809158943973e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.362430137116462e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.859089914243668e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,7.281890430022031e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.85909064183943e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,0.0004676727112382,287.3219299316406,294.1499938964844,287.54998779296875,286.7845153808594,287.4805603027344,287.5497131347656,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.57878587770233e-09,0.0009975547436624,-0.013667912222445,0.0,0.0,0.0,-0.0075784600339829,60.0,0.1703928112983703,-0.0,-6.784809158943973e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.360186959384008e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.856727410806344e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,7.280144927790388e-05,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.856728138402104e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.000467560661491,287.32159423828125,294.1499938964844,287.54998779296875,286.7943420410156,287.4817810058594,287.5497741699219,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.5508282414962196e-09,0.0009973157430067,-0.0135946702212095,0.0,0.0,0.0,-0.0075646005570888,60.0,0.1702932119369506,-0.0,-6.781557004842399e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.360186959384008e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.856727410806344e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,7.280144927790388e-05,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.856728138402104e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.000467560661491,287.32159423828125,294.1499938964844,287.54998779296875,286.7943420410156,287.4817810058594,287.5497741699219,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.5508282414962196e-09,0.0009973157430067,-0.0135946702212095,0.0,0.0,0.0,-0.0075646005570888,60.0,0.1702932119369506,-0.0,-6.781557004842399e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.358913666801528e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.855386451818048e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,7.279154669959098e-05,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.85538717941381e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,0.0004674970405176,287.3214416503906,294.1499938964844,287.54998779296875,286.7992553710937,287.4823608398437,287.5497741699219,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971854742616,5.5349613781174875e-09,0.0009971798863261,-0.0135531025007367,0.0,0.0,0.0,-0.007556733675301,60.0,0.1702405214309692,-0.0,-6.77971172535763e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.357433737022802e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.853828669292852e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,7.278003613464534e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.853828669292852e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0004674231167882,287.3212890625,294.1499938964844,287.54998779296875,286.8041687011719,287.48297119140625,287.5498046875,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970276150852,5.516520129589253e-09,0.0009970220271497,-0.0135047920048236,0.0,0.0,0.0,-0.007547590881586,60.0,0.1701835244894027,-0.0,-6.777567307381105e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.354183566756546e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.85040605883114e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,7.275476673385128e-05,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.850406786426902e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,0.0004672608047258,287.32098388671875,294.1499938964844,287.54998779296875,286.81396484375,287.484130859375,287.5498352050781,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476028963613544e-09,0.0009966761572286,-0.0133987143635749,0.0,0.0,0.0,-0.0075275194831192,60.0,0.1700618416070938,-0.0,-6.77286067229943e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.354183566756546e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.85040605883114e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,7.275476673385128e-05,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.850406786426902e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,0.0004672608047258,287.32098388671875,294.1499938964844,287.54998779296875,286.81396484375,287.484130859375,287.5498352050781,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476028963613544e-09,0.0009966761572286,-0.0133987143635749,0.0,0.0,0.0,-0.0075275194831192,60.0,0.1700618416070938,-0.0,-6.77286067229943e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,9.350649634143338e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.846685134107248e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,7.27272781659849e-05,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.846685134107248e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004670842608902,287.3206787109375,294.1499938964844,287.54998779296875,286.82379150390625,287.4852905273437,287.54986572265625,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431994409832441e-09,0.0009962995536625,-0.0132833532989025,0.0,0.0,0.0,-0.0075056892819702,60.0,0.1699325889348983,-0.0,-6.767743343516487e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,9.350649634143338e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.846685134107248e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,7.27272781659849e-05,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.846685134107248e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004670842608902,287.3206787109375,294.1499938964844,287.54998779296875,286.82379150390625,287.4852905273437,287.54986572265625,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431994409832441e-09,0.0009962995536625,-0.0132833532989025,0.0,0.0,0.0,-0.0075056892819702,60.0,0.1699325889348983,-0.0,-6.767743343516487e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.346941078547388e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.842779400059952e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,7.269842899404466e-05,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.842779400059952e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.0004668989859055,287.3204040527344,294.1499938964844,287.54998779296875,286.8335876464844,287.4864196777344,287.5498962402344,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385781154387814e-09,0.0009959043236449,-0.0131622841581702,0.0,0.0,0.0,-0.007482779212296,60.0,0.1697979718446731,-0.0,-6.762375193147818e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.346941078547388e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.842779400059952e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,7.269842899404466e-05,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.842779400059952e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.0004668989859055,287.3204040527344,294.1499938964844,287.54998779296875,286.8335876464844,287.4864196777344,287.5498962402344,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385781154387814e-09,0.0009959043236449,-0.0131622841581702,0.0,0.0,0.0,-0.007482779212296,60.0,0.1697979718446731,-0.0,-6.762375193147818e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.34320196392946e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.838841651799156e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,7.266934699146077e-05,297.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.83884237939492e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,0.0004667122266255,287.3200988769531,294.1499938964844,287.54998779296875,286.8433837890625,287.4875183105469,287.5499267578125,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339188646757975e-09,0.0009955058339983,-0.0130402212962508,0.0,0.0,0.0,-0.0074596805498003,60.0,0.169660285115242,-0.0,-6.756964410215005e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.34320196392946e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.838841651799156e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,7.266934699146077e-05,297.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.83884237939492e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,0.0004667122266255,287.3200988769531,294.1499938964844,287.54998779296875,286.8433837890625,287.4875183105469,287.5499267578125,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339188646757975e-09,0.0009955058339983,-0.0130402212962508,0.0,0.0,0.0,-0.0074596805498003,60.0,0.169660285115242,-0.0,-6.756964410215005e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.341371332993732e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.83691425062716e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,7.265511521836743e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.83691497822292e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0004666207823902,287.3199462890625,294.1499938964844,287.54998779296875,286.8482971191406,287.4880676269531,287.5499267578125,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953160770237,5.3163842217429655e-09,0.0009953108383342,-0.0129804778844118,0.0,0.0,0.0,-0.0074483752250671,60.0,0.1695910543203354,-0.0,-6.7543176385243e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.3395596195478e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,9.83500649454072e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,7.264102168846875e-05,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.835007222136484e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0004665302985813,287.31982421875,294.1499938964844,287.54998779296875,286.8531799316406,287.4886169433594,287.5499267578125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951231768354,5.293810279027866e-09,0.0009951179381459,-0.0129213379696011,0.0,0.0,0.0,-0.0074371853843331,60.0,0.1695219576358795,-0.0,-6.751697867457551e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.336052607977764e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.831313218455762e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,7.261374412337318e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.831313946051524e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,0.0004663550935219,287.31951904296875,294.1499938964844,287.54998779296875,286.86297607421875,287.4896850585937,287.5499267578125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.2501105685109906e-09,0.0009947440121322,-0.0128068523481488,0.0,0.0,0.0,-0.0074155200272798,60.0,0.1693848073482513,-0.0,-6.746627434495167e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.336052607977764e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.831313218455762e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,7.261374412337318e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.831313946051524e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,0.0004663550935219,287.31951904296875,294.1499938964844,287.54998779296875,286.86297607421875,287.4896850585937,287.5499267578125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.2501105685109906e-09,0.0009947440121322,-0.0128068523481488,0.0,0.0,0.0,-0.0074155200272798,60.0,0.1693848073482513,-0.0,-6.746627434495167e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.332907939096911e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.828001202549784e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,7.25892823538743e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.828001930145548e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,0.000466198020149,287.3192443847656,294.1499938964844,287.54998779296875,286.8727722167969,287.49072265625,287.5499572753906,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210923692544611e-09,0.000994408968836,-0.0127041898667812,0.0,0.0,0.0,-0.0073960940353572,60.0,0.1692516207695007,-0.0,-6.74208209261451e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.332907939096911e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.828001202549784e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,7.25892823538743e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.828001930145548e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,0.000466198020149,287.3192443847656,294.1499938964844,287.54998779296875,286.8727722167969,287.49072265625,287.5499572753906,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210923692544611e-09,0.000994408968836,-0.0127041898667812,0.0,0.0,0.0,-0.0073960940353572,60.0,0.1692516207695007,-0.0,-6.74208209261451e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.330019383924082e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.824959852267055e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.256682147271931e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.824960579862818e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0004660537524614,287.3189697265625,294.1499938964844,287.54998779296875,286.8822326660156,287.49176025390625,287.5499572753906,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941064054146,5.1749364793352015e-09,0.0009941012831404,-0.0126099083572626,0.0,0.0,0.0,-0.0073782536201179,60.0,0.1691224128007888,-0.0,-6.737909785670126e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.330019383924082e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.824959852267055e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.256682147271931e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.824960579862818e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0004660537524614,287.3189697265625,294.1499938964844,287.54998779296875,286.8822326660156,287.49176025390625,287.5499572753906,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941064054146,5.1749364793352015e-09,0.0009941012831404,-0.0126099083572626,0.0,0.0,0.0,-0.0073782536201179,60.0,0.1691224128007888,-0.0,-6.737909785670126e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.327315638074651e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.822112770052628e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,7.254578667925671e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.822112770052628e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,0.0004659186815842,287.3187255859375,294.1499938964844,287.54998779296875,286.8910522460937,287.4927673339844,287.5499572753906,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141241654627038e-09,0.0009938131552189,-0.0125216329470276,0.0,0.0,0.0,-0.0073615494184195,60.0,0.168996661901474,-0.0,-6.734003932251653e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.327315638074651e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.822112770052628e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,7.254578667925671e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.822112770052628e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,0.0004659186815842,287.3187255859375,294.1499938964844,287.54998779296875,286.8910522460937,287.4927673339844,287.5499572753906,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141241654627038e-09,0.0009938131552189,-0.0125216329470276,0.0,0.0,0.0,-0.0073615494184195,60.0,0.168996661901474,-0.0,-6.734003932251653e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.326034341938794e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.820763807510956e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.253582589328289e-05,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.820763807510956e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.0004658546822611,287.3185729980469,294.1499938964844,287.54998779296875,286.89520263671875,287.4932861328125,287.5499572753906,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936818387359,5.125280644335817e-09,0.0009936767164617,-0.01247981749475,0.0,0.0,0.0,-0.0073536373674869,60.0,0.1689349710941314,-0.0,-6.73215438951047e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.324777056463064e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.819439583225176e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,7.252603973029181e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.819439583225176e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,0.0004657918761949,287.3184509277344,294.1499938964844,287.54998779296875,286.8992004394531,287.4937744140625,287.5499572753906,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935478447005,5.109609624298628e-09,0.0009935427224263,-0.0124387610703706,0.0,0.0,0.0,-0.0073458687402307,60.0,0.1688737124204635,-0.0,-6.730338242277868e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.322342521045356e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.8168762633577e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.250710768857971e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.8168762633577e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,0.0004656702512875,287.3182067871094,294.1499938964844,287.54998779296875,286.9066772460937,287.4947509765625,287.54998779296875,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276554909029e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308302089571,60.0,0.1687523126602172,-0.0,-6.726823897906797e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.322342521045356e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.8168762633577e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.250710768857971e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.8168762633577e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,0.0004656702512875,287.3182067871094,294.1499938964844,287.54998779296875,286.9066772460937,287.4947509765625,287.54998779296875,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276554909029e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308302089571,60.0,0.1687523126602172,-0.0,-6.726823897906797e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.320114622823894e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.814529767027123e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,7.248978363350034e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.814530494622886e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0004655589873436,287.31793212890625,294.1499938964844,287.54998779296875,286.9135437011719,287.4956970214844,287.54998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051517426579721e-09,0.0009930458618327,-0.0122865680605173,0.0,0.0,0.0,-0.0073170694522559,60.0,0.1686339229345321,-0.0,-6.72360940257022e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
