time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373800,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.320114622823894e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.814529767027123e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,7.248978363350034e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.814530494622886e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,0.0004655589873436,287.31793212890625,294.1499938964844,287.54998779296875,286.9135437011719,287.4956970214844,287.54998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051517426579721e-09,0.0009930458618327,-0.0122865680605173,0.0,0.0,0.0,-0.0073170694522559,60.0,0.1686339229345321,-0.0,-6.72360940257022e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.31901959120296e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,9.813376527745275e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,7.248126348713413e-05,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.813376527745275e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,0.0004655042721424,287.3178100585937,294.1499938964844,287.54998779296875,286.9168395996094,287.4962158203125,287.54998779296875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929342195391,5.037867456536561e-09,0.0009929292136803,-0.012250805273652,0.0,0.0,0.0,-0.0073103024624288,60.0,0.1685734093189239,-0.0,-6.722028444983152e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,9.318011143477634e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.812314237933606e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,7.247342000482604e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.812314965529367e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0004654538934119,287.31768798828125,294.1499938964844,287.54998779296875,286.91973876953125,287.49664306640625,287.54998779296875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928266517817,5.0253019523438525e-09,0.0009928216459229,-0.0122178848832845,0.0,0.0,0.0,-0.0073040728457272,60.0,0.1685175448656082,-0.0,-6.720573253460317e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.316079376731068e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.810280607780442e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,7.245839515235275e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,9.810280607780442e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004653573851101,287.31744384765625,294.1499938964844,287.54998779296875,286.9252624511719,287.4975891113281,287.54998779296875,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.00122920854551e-09,0.0009926158236339,-0.0121548175811767,0.0,0.0,0.0,-0.0072921393439173,60.0,0.168403759598732,-0.0,-6.717786504850666e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.316079376731068e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.810280607780442e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,7.245839515235275e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,9.810280607780442e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004653573851101,287.31744384765625,294.1499938964844,287.54998779296875,286.9252624511719,287.4975891113281,287.54998779296875,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.00122920854551e-09,0.0009926158236339,-0.0121548175811767,0.0,0.0,0.0,-0.0072921393439173,60.0,0.168403759598732,-0.0,-6.717786504850666e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.315179340774192e-05,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.809332550503314e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,7.24513956811279e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,9.809333278099076e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0004653124487958,287.3173217773437,294.1499938964844,287.54998779296875,286.92779541015625,287.498046875,287.54998779296875,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925250196829,4.990018176442845e-09,0.0009925200138241,-0.0121254455298185,0.0,0.0,0.0,-0.0072865816764533,60.0,0.1683479398488998,-0.0,-6.716489053815168e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.314303315477446e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.808410686673597e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,7.244458538480103e-05,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.808410686673597e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,0.0004652687057387,287.31719970703125,294.1499938964844,287.54998779296875,286.9301452636719,287.4984741210937,287.54998779296875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924316545948,4.979102463664731e-09,0.0009924267651513,-0.0120968474075198,0.0,0.0,0.0,-0.0072811702266335,60.0,0.1682925075292587,-0.0,-6.715225708830985e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.312634210800752e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.806652087718248e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,7.243159780045971e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.80665281531401e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,0.0004651852941606,287.3169860839844,294.1499938964844,287.54998779296875,286.93438720703125,287.4993896484375,287.54998779296875,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9582959960048364e-09,0.0009922486497089,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.168182834982872,-0.0,-6.712817679499494e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.312634210800752e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.806652087718248e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,7.243159780045971e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.80665281531401e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,0.0004651852941606,287.3169860839844,294.1499938964844,287.54998779296875,286.93438720703125,287.4993896484375,287.54998779296875,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9582959960048364e-09,0.0009922486497089,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.168182834982872,-0.0,-6.712817679499494e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.311168105341494e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.80510885710828e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,7.242019637487829e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.80510958470404e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,0.000465112098027,287.3167419433594,294.1499938964844,287.54998779296875,286.9379577636719,287.5002746582031,287.54998779296875,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400337154281715e-09,0.0009920925367623,-0.0119944913312792,0.0,0.0,0.0,-0.0072618015110492,60.0,0.1680762767791748,-0.0,-6.710704525403345e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.311168105341494e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.80510885710828e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,7.242019637487829e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.80510958470404e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,0.000465112098027,287.3167419433594,294.1499938964844,287.54998779296875,286.9379577636719,287.5002746582031,287.54998779296875,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400337154281715e-09,0.0009920925367623,-0.0119944913312792,0.0,0.0,0.0,-0.0072618015110492,60.0,0.1680762767791748,-0.0,-6.710704525403345e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,9.30981186684221e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.803680586628616e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,7.240964623633772e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.803680586628616e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.0004650443443097,287.3164978027344,294.1499938964844,287.54998779296875,286.9408874511719,287.5011291503906,287.54998779296875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129459655229e-09,0.0009919479489326,-0.0119502041488885,0.0,0.0,0.0,-0.0072534214705228,60.0,0.1679715663194656,-0.0,-6.708749111794532e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,9.30981186684221e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.803680586628616e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,7.240964623633772e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.803680586628616e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.0004650443443097,287.3164978027344,294.1499938964844,287.54998779296875,286.9408874511719,287.5011291503906,287.54998779296875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129459655229e-09,0.0009919479489326,-0.0119502041488885,0.0,0.0,0.0,-0.0072534214705228,60.0,0.1679715663194656,-0.0,-6.708749111794532e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.308633161708713e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.802438580663876e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,7.240047852974385e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.802439308259636e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,0.0004649854381568,287.3162841796875,294.1499938964844,287.54998779296875,286.94317626953125,287.5019836425781,287.54998779296875,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117069989442,0.0,0.0,0.0,-0.0072461371310055,60.0,0.1678696125745773,-0.0,-6.707049493570595e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,9.308633161708713e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.802438580663876e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,7.240047852974385e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.802439308259636e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,0.0004649854381568,287.3162841796875,294.1499938964844,287.54998779296875,286.94317626953125,287.5019836425781,287.54998779296875,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117069989442,0.0,0.0,0.0,-0.0072461371310055,60.0,0.1678696125745773,-0.0,-6.707049493570595e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.308101289207116e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.801879059523344e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,7.2396345785819e-05,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.801879787119104e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,0.0004649588954634,287.3161926269531,294.1499938964844,287.54998779296875,286.9440612792969,287.5023803710937,287.54998779296875,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917706483975,4.901811845314796e-09,0.0009917657589539,-0.0118943536654114,0.0,0.0,0.0,-0.0072428537532687,60.0,0.1678196489810943,-0.0,-6.706283528501444e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.30759561015293e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.801346459425986e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,7.239240949274972e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,9.801347187021749e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,0.0004649336333386,287.3160705566406,294.1499938964844,287.54998779296875,286.9447937011719,287.5028076171875,287.54998779296875,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917167481034,4.8955115516946535e-09,0.0009917118586599,-0.0118778469040989,0.0,0.0,0.0,-0.0072397305630147,60.0,0.1677701026201248,-0.0,-6.705554511654557e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.306664287578316e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.800366387935357e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,7.238516991492361e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.800366387935357e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.0004648871254175,287.3158569335937,294.1499938964844,287.54998779296875,286.9457702636719,287.5036315917969,287.54998779296875,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8839039479275925e-09,0.0009916124399751,-0.01184743642807,0.0,0.0,0.0,-0.0072339749895036,60.0,0.1676722168922424,-0.0,-6.704212296426705e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.306664287578316e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.800366387935357e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,7.238516991492361e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.800366387935357e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.0004648871254175,287.3158569335937,294.1499938964844,287.54998779296875,286.9457702636719,287.5036315917969,287.54998779296875,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8839039479275925e-09,0.0009916124399751,-0.01184743642807,0.0,0.0,0.0,-0.0072339749895036,60.0,0.1676722168922424,-0.0,-6.704212296426705e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.305929415859282e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.799592226045206e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,7.237945101223886e-05,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.799592953640968e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0004648504254873,287.3156433105469,294.1499938964844,287.54998779296875,286.94610595703125,287.5044250488281,287.54998779296875,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746828420484e-09,0.0009915342088788,-0.0118234446272253,0.0,0.0,0.0,-0.0072294357232749,60.0,0.1675774157047271,-0.0,-6.703153587750421e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.305929415859282e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.799592226045206e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,7.237945101223886e-05,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.799592953640968e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0004648504254873,287.3156433105469,294.1499938964844,287.54998779296875,286.94610595703125,287.5044250488281,287.54998779296875,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746828420484e-09,0.0009915342088788,-0.0118234446272253,0.0,0.0,0.0,-0.0072294357232749,60.0,0.1675774157047271,-0.0,-6.703153587750421e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,9.30554888327606e-05,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.799191320780663e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,7.237648969748989e-05,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.799192048376426e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0004648313915822,287.3155212402344,294.1499938964844,287.54998779296875,286.94598388671875,287.5049133300781,287.54998779296875,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914985857903,4.8700008470348174e-09,0.0009914936963468,-0.0118110114708542,0.0,0.0,0.0,-0.0072270836681127,60.0,0.1675216257572174,-0.0,-6.70260433821568e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.305297862738372e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.798926475923508e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,7.237453974084929e-05,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.79892720351927e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,0.0004648188478313,287.3154296875,294.1499938964844,287.54998779296875,286.9457702636719,287.5052185058594,287.54998779296875,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991471693851,4.866868241748534e-09,0.0009914668044075,-0.0118028037250041,0.0,0.0,0.0,-0.007225529756397,60.0,0.1674844324588775,-0.0,-6.702241961420441e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.304843115387484e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,9.798447717912496e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,7.237100362544879e-05,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.798448445508257e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,0.0004647961468435,287.3152160644531,294.1499938964844,287.54998779296875,286.9447937011719,287.5059814453125,287.54998779296875,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200775252428e-09,0.0009914183756336,-0.0117879556491971,0.0,0.0,0.0,-0.0072227204218506,60.0,0.1673942953348159,-0.0,-6.70158684101807e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.304843115387484e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,9.798447717912496e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,7.237100362544879e-05,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.798448445508257e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,0.0004647961468435,287.3152160644531,294.1499938964844,287.54998779296875,286.9447937011719,287.5059814453125,287.54998779296875,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200775252428e-09,0.0009914183756336,-0.0117879556491971,0.0,0.0,0.0,-0.0072227204218506,60.0,0.1673942953348159,-0.0,-6.70158684101807e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.304665582021698e-05,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.79826072580181e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,7.23696211935021e-05,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.798261453397572e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,0.0004647872410714,287.31512451171875,294.1499938964844,287.54998779296875,286.9440612792969,287.5063781738281,287.54998779296875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991404405795,4.858983881916856e-09,0.0009913995163515,-0.0117821469902992,0.0,0.0,0.0,-0.0072216219268739,60.0,0.1673501282930374,-0.0,-6.701331045633196e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,9.304514969699083e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.798102837521584e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,7.236844976432621e-05,297.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.798102837521584e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,0.000464779761387,287.3150329589844,294.1499938964844,287.54998779296875,286.94317626953125,287.5067443847656,287.54998779296875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913883404806,4.857112045897338e-09,0.0009913835674524,-0.0117772435769438,0.0,0.0,0.0,-0.0072206943295896,60.0,0.1673064231872558,-0.0,-6.70111433009879e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.30429159780033e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.797867096494885e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,7.236671081045642e-05,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.797867096494885e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,0.0004647685855161,287.3148193359375,294.1499938964844,287.54998779296875,286.9408874511719,287.50750732421875,287.54998779296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.1672201603651046,-0.0,-6.700791743696757e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.30429159780033e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.797867096494885e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,7.236671081045642e-05,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.797867096494885e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,0.0004647685855161,287.3148193359375,294.1499938964844,287.54998779296875,286.9408874511719,287.50750732421875,287.54998779296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.1672201603651046,-0.0,-6.700791743696757e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,9.304258855991066e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,9.797832899494097e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,7.236645615193993e-05,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.797832899494097e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,0.0004647669557016,287.31463623046875,294.1499938964844,287.54998779296875,286.9379577636719,287.5082397460937,287.54998779296875,287.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911494961949e-09,0.0009913559770211,-0.011768857948482,0.0,0.0,0.0,-0.0072191068902611,60.0,0.1671369671821594,-0.0,-6.70074413733346e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,9.304258855991066e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,9.797832899494097e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,7.236645615193993e-05,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.797832899494097e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,0.0004647669557016,287.31463623046875,294.1499938964844,287.54998779296875,286.9379577636719,287.5082397460937,287.54998779296875,287.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911494961949e-09,0.0009913559770211,-0.011768857948482,0.0,0.0,0.0,-0.0072191068902611,60.0,0.1671369671821594,-0.0,-6.70074413733346e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.304311242885888e-05,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,9.797888196771964e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,7.236686360556632e-05,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.797888196771964e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,0.0004647695750463,287.314453125,294.1499938964844,287.54998779296875,286.93438720703125,287.50897216796875,287.54998779296875,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.011770561337471,0.0,0.0,0.0,-0.0072194286622107,60.0,0.1670553535223007,-0.0,-6.700819454863449e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.304311242885888e-05,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,9.797888196771964e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,7.236686360556632e-05,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.797888196771964e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,0.0004647695750463,287.314453125,294.1499938964844,287.54998779296875,286.93438720703125,287.50897216796875,287.54998779296875,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.011770561337471,0.0,0.0,0.0,-0.0072194286622107,60.0,0.1670553535223007,-0.0,-6.700819454863449e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.30454407352954e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.7981326689478e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,7.236867531901225e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.798133396543562e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,0.0004647811874747,287.31427001953125,294.1499938964844,287.54998779296875,286.9301452636719,287.5096740722656,287.54998779296875,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452662321293e-09,0.0009913863614201,-0.0117781357839703,0.0,0.0,0.0,-0.0072208624333143,60.0,0.1669766008853912,-0.0,-6.701153409949256e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.30454407352954e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.7981326689478e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,7.236867531901225e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.798133396543562e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,0.0004647811874747,287.31427001953125,294.1499938964844,287.54998779296875,286.9301452636719,287.5096740722656,287.54998779296875,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452662321293e-09,0.0009913863614201,-0.0117781357839703,0.0,0.0,0.0,-0.0072208624333143,60.0,0.1669766008853912,-0.0,-6.701153409949256e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.304699779022484e-05,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,9.798297105589882e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,7.236989040393382e-05,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.798297833185644e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,0.0004647889873012,287.3141784667969,294.1499938964844,287.54998779296875,286.92779541015625,287.510009765625,287.54998779296875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914078982546,4.859395996703597e-09,0.0009914030088111,-0.0117832273244857,0.0,0.0,0.0,-0.007221826352179,60.0,0.1669379919767379,-0.0,-6.701378651996492e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.304886043537408e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,9.798492828849704e-05,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,7.237133831949905e-05,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.798493556445464e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,0.0004647982714232,287.3140869140625,294.1499938964844,287.54998779296875,286.9252624511719,287.5103759765625,287.54998779296875,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914276888594,4.861713254200595e-09,0.0009914227994158,-0.0117892976850271,0.0,0.0,0.0,-0.0072229751385748,60.0,0.1668998748064041,-0.0,-6.701646526607874e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.305329149356112e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.798959945328534e-05,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,7.237477984745055e-05,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.798959945328534e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,0.0004648204194381,287.3139038085937,294.1499938964844,287.54998779296875,286.91973876953125,287.51104736328125,287.54998779296875,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672288421869325e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.0072257085703313,60.0,0.1668247431516647,-0.0,-6.702283883441852e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.305329149356112e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.798959945328534e-05,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,7.237477984745055e-05,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.798959945328534e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,0.0004648204194381,287.3139038085937,294.1499938964844,287.54998779296875,286.91973876953125,287.51104736328125,287.54998779296875,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672288421869325e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.0072257085703313,60.0,0.1668247431516647,-0.0,-6.702283883441852e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
