time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376140,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.305951243732125e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.79961478151381e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,7.237961835926399e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.79961478151381e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,0.0004648514732252,287.313720703125,294.1499938964844,287.54998779296875,286.9135437011719,287.51171875,287.54998779296875,287.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295484133064,60.0,0.1667525172233581,-0.0,-6.703179877831644e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.305951243732125e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.79961478151381e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,7.237961835926399e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.79961478151381e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,0.0004648514732252,287.313720703125,294.1499938964844,287.54998779296875,286.9135437011719,287.51171875,287.54998779296875,287.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295484133064,60.0,0.1667525172233581,-0.0,-6.703179877831644e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.306424180977046e-05,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.800113184610382e-05,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,7.238329999381676e-05,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,9.800113184610382e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,0.0004648751346394,287.3135986328125,294.1499938964844,287.54998779296875,286.9089660644531,287.5121765136719,287.54998779296875,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880870374535107e-09,0.0009915865957736,-0.0118394894525408,0.0,0.0,0.0,-0.0072324718348681,60.0,0.1667043715715408,-0.0,-6.703861288315238e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.306649008067323e-05,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.800349653232844e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.238504622364417e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.800350380828604e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,0.0004648863687179,287.3135681152344,294.1499938964844,287.54998779296875,286.9066772460937,287.51239013671875,287.54998779296875,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883670357003211e-09,0.0009916104609146,-0.0118468245491385,0.0,0.0,0.0,-0.007233859039843,60.0,0.1666817218065261,-0.0,-6.704185295802746e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.307517029810695e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,9.801263513509184e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,7.239179831231013e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.801264241104946e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,0.0004649297043215,287.3133850097656,294.1499938964844,287.54998779296875,286.8992004394531,287.5130615234375,287.54998779296875,287.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479932460172e-09,0.0009917028946802,-0.0118751442059874,0.0,0.0,0.0,-0.0072392183355987,60.0,0.1666136533021927,-0.0,-6.705435140474948e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.307517029810695e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,9.801263513509184e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,7.239179831231013e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.801264241104946e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,0.0004649297043215,287.3133850097656,294.1499938964844,287.54998779296875,286.8992004394531,287.5130615234375,287.54998779296875,287.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479932460172e-09,0.0009917028946802,-0.0118751442059874,0.0,0.0,0.0,-0.0072392183355987,60.0,0.1666136533021927,-0.0,-6.705435140474948e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.30798560148105e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.801757551031189e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,7.239544356707484e-05,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.801757551031189e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,0.000464953132905,287.31329345703125,294.1499938964844,287.54998779296875,286.89520263671875,287.51336669921875,287.54998779296875,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917578427121,4.90031926148049e-09,0.0009917529532685,-0.0118904430419206,0.0,0.0,0.0,-0.0072421133518218,60.0,0.166580319404602,-0.0,-6.706110866616656e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,9.3084825493861e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.802280692383648e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,7.239930710056797e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.802280692383648e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,0.0004649779584724,287.313232421875,294.1499938964844,287.54998779296875,286.8910522460937,287.5137023925781,287.54998779296875,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918106952682,4.906506756441331e-09,0.0009918058058246,-0.0119066536426544,0.0,0.0,0.0,-0.0072451811283826,60.0,0.1665474325418472,-0.0,-6.706826383151565e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.3095404736232e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.803394641494378e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,7.240753620862961e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.803394641494378e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0004650307819247,287.31304931640625,294.1499938964844,287.54998779296875,286.8822326660156,287.5143127441406,287.54998779296875,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.1664826571941375,-0.0,-6.708349786777036e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.3095404736232e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.803394641494378e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,7.240753620862961e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.803394641494378e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0004650307819247,287.31304931640625,294.1499938964844,287.54998779296875,286.8822326660156,287.5143127441406,287.54998779296875,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.1664826571941375,-0.0,-6.708349786777036e-08,0.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.050000000745058,9.310783207183704e-05,297.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.050000000745058,9.804702858673409e-05,297.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.050000000745058,7.241719868034124e-05,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.050000000745058,9.804702858673409e-05,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.050000000745058,0.000465092860395,287.3128967285156,291.1499938964844,287.54998779296875,286.8727722167969,287.51495361328125,287.5500793457031,287.30596923828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935157615904018e-09,0.0009920507436618,-0.0119817173108458,0.0,0.0,0.0,-0.0072593837976455,60.0,0.1665912121534347,-0.0,-6.71014035447115e-08,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.050000000745058,9.310783207183704e-05,297.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.050000000745058,9.804702858673409e-05,297.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.050000000745058,7.241719868034124e-05,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.050000000745058,9.804702858673409e-05,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.050000000745058,0.000465092860395,287.3128967285156,291.1499938964844,287.54998779296875,286.8727722167969,287.51495361328125,287.5500793457031,287.30596923828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935157615904018e-09,0.0009920507436618,-0.0119817173108458,0.0,0.0,0.0,-0.0072593837976455,60.0,0.1665912121534347,-0.0,-6.71014035447115e-08,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190612792969,0.6336041688919067,0.050000000745058,0.0408326126635074,297.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190612792969,0.6336041688919067,0.050000000745058,0.0429987087845802,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190612792969,0.6336041688919067,0.050000000745058,0.0317586995661258,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190612792969,0.6336041688919067,0.050000000745058,0.0429987087845802,297.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31903076171875,0.6336041688919067,0.050000000745058,0.203967347741127,287.3164978027344,291.1499938964844,287.5506896972656,286.8685607910156,293.9918212890625,295.7205810546875,287.4169616699219,1.0,0.1096985191106796,0.011306220665574,0.011306220665574,1.0,1.0,-0.4335355758666992,8.337925123669265e-07,0.4335347414016723,-0.1288314163684845,0.0,0.0,0.0,10.233821868896484,60.0,911.521484375,-0.0,12.277451515197754,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79119873046875,0.6315487027168274,0.050000000745058,0.0452311150729656,297.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.79119873046875,0.6315487027168274,0.050000000745058,0.0476305410265922,297.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79119873046875,0.6315487027168274,0.050000000745058,0.0351797565817832,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79119873046875,0.6315487027168274,0.050000000745058,0.0476305410265922,297.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.79119873046875,0.6315487027168274,0.050000000745058,0.2259387820959091,287.8614196777344,291.1499938964844,287.552734375,286.8656616210937,294.8842468261719,297.8407897949219,288.3642578125,1.0,0.1210911124944686,0.0226124413311481,0.0226124413311481,1.0,1.0,-0.481951504945755,3.4201348171336576e-06,0.4819480776786804,-0.1414666026830673,0.0,0.0,0.0,12.501428604125977,60.0,1888.698974609375,-0.0,16.678810119628906,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4595031738281,0.5711503028869629,0.050000000745058,0.0456796400249004,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4595031738281,0.5711503028869629,0.050000000745058,0.0481028594076633,297.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4595031738281,0.5711503028869629,0.050000000745058,0.0355286076664924,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4595031738281,0.5711503028869629,0.050000000745058,0.0481028594076633,297.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4595031738281,0.5711503028869629,0.050000000745058,0.22817924618721,289.5264892578125,291.1499938964844,287.56072998046875,286.8636779785156,294.8647766113281,297.8920593261719,289.8292236328125,1.0,0.1406027227640152,0.0452248826622962,0.0452248826622962,1.0,1.0,-0.4867256283760071,3.510030001052655e-05,0.4866905212402344,-0.1424980461597442,0.0,0.0,0.0,20.012264251708984,60.0,1839.6370849609373,-0.0,23.19039726257324,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4595031738281,0.5711503028869629,0.050000000745058,0.0456796400249004,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4595031738281,0.5711503028869629,0.050000000745058,0.0481028594076633,297.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4595031738281,0.5711503028869629,0.050000000745058,0.0355286076664924,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4595031738281,0.5711503028869629,0.050000000745058,0.0481028594076633,297.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4595031738281,0.5711503028869629,0.050000000745058,0.22817924618721,289.5264892578125,291.1499938964844,287.56072998046875,286.8636779785156,294.8647766113281,297.8920593261719,289.8292236328125,1.0,0.1406027227640152,0.0452248826622962,0.0452248826622962,1.0,1.0,-0.4867256283760071,3.510030001052655e-05,0.4866905212402344,-0.1424980461597442,0.0,0.0,0.0,20.012264251708984,60.0,1839.6370849609373,-0.0,23.19039726257324,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0364074707031,0.5493783354759216,0.050000000745058,0.0458169542253017,297.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0364074707031,0.5493783354759216,0.050000000745058,0.0482474602758884,297.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0364074707031,0.5493783354759216,0.050000000745058,0.035635408014059,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0364074707031,0.5493783354759216,0.050000000745058,0.0482474602758884,297.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0364074707031,0.5493783354759216,0.050000000745058,0.2288651764392852,290.09051513671875,291.1499938964844,287.5666198730469,286.8645324707031,294.8528137207031,297.8689270019531,290.3509216308594,1.0,0.1490102112293243,0.0565311014652252,0.0565311014652252,1.0,1.0,-0.488188773393631,9.814162331167608e-05,0.4880906343460083,-0.1427433043718338,0.0,0.0,0.0,23.679107666015625,60.0,1666.25537109375,-0.0,26.344491958618164,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5413513183594,0.5325537919998169,0.050000000745058,0.0459483787417411,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5413513183594,0.5325537919998169,0.050000000745058,0.0483858585357666,297.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5413513183594,0.5325537919998169,0.050000000745058,0.0357376299798488,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5413513183594,0.5325537919998169,0.050000000745058,0.0483858585357666,297.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5413513183594,0.5325537919998169,0.050000000745058,0.2295216768980026,290.5895690917969,291.1499938964844,287.5736999511719,286.8665771484375,294.8429260253906,297.85113525390625,290.8267517089844,1.0,0.1565771400928497,0.2452248781919479,0.2452248781919479,0.997330605983734,1.0,-0.4895893335342407,0.0322428829967975,0.4573464393615722,-0.1110353097319603,0.0,0.0,0.0,27.198162078857425,60.0,1497.9390869140625,-0.0,29.377880096435547,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4231872558594,0.5096203684806824,0.050000000745058,0.0461884438991546,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4231872558594,0.5096203684806824,0.050000000745058,0.0486386567354202,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4231872558594,0.5096203684806824,0.050000000745058,0.035924345254898,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4231872558594,0.5096203684806824,0.050000000745058,0.0486386567354202,297.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4231872558594,0.5096203684806824,0.050000000745058,0.2307208478450775,291.4629821777344,291.1499938964844,287.59136962890625,286.8740539550781,294.23052978515625,297.8289794921875,291.65252685546875,1.0,0.1693981736898422,0.6226124167442322,0.6226124167442322,0.9919918775558472,1.0,-0.4921476244926452,0.1854553967714309,0.3066922426223755,0.0409990735352039,0.0,0.0,0.0,33.638790130615234,60.0,1119.685546875,-0.0,34.94412612915039,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4231872558594,0.5096203684806824,0.050000000745058,0.0461884438991546,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4231872558594,0.5096203684806824,0.050000000745058,0.0486386567354202,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4231872558594,0.5096203684806824,0.050000000745058,0.035924345254898,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4231872558594,0.5096203684806824,0.050000000745058,0.0486386567354202,297.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4231872558594,0.5096203684806824,0.050000000745058,0.2307208478450775,291.4629821777344,291.1499938964844,287.59136962890625,286.8740539550781,294.23052978515625,297.8289794921875,291.65252685546875,1.0,0.1693981736898422,0.6226124167442322,0.6226124167442322,0.9919918775558472,1.0,-0.4921476244926452,0.1854553967714309,0.3066922426223755,0.0409990735352039,0.0,0.0,0.0,33.638790130615234,60.0,1119.685546875,-0.0,34.94412612915039,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9561462402344,0.4955049753189087,0.050000000745058,0.04639233648777,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9561462402344,0.4955049753189087,0.050000000745058,0.0488533675670623,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9561462402344,0.4955049753189087,0.050000000745058,0.0360829308629035,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9561462402344,0.4955049753189087,0.050000000745058,0.0488533675670623,297.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9561462402344,0.4955049753189087,0.050000000745058,0.231739342212677,291.9733581542969,291.1499938964844,287.6134338378906,286.88580322265625,293.3948974609375,297.8191223144531,292.05194091796875,1.0,0.179552674293518,1.0,1.0,0.9866530895233154,1.0,-0.4943201541900635,0.2150358855724334,0.27928426861763,0.0700715705752372,0.0,0.0,0.0,39.09632873535156,60.0,571.3563842773438,-0.0,39.73812484741211,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9561462402344,0.4955049753189087,0.050000000745058,0.04639233648777,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9561462402344,0.4955049753189087,0.050000000745058,0.0488533675670623,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9561462402344,0.4955049753189087,0.050000000745058,0.0360829308629035,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9561462402344,0.4955049753189087,0.050000000745058,0.0488533675670623,297.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9561462402344,0.4955049753189087,0.050000000745058,0.231739342212677,291.9733581542969,291.1499938964844,287.6134338378906,286.88580322265625,293.3948974609375,297.8191223144531,292.05194091796875,1.0,0.179552674293518,1.0,1.0,0.9866530895233154,1.0,-0.4943201541900635,0.2150358855724334,0.27928426861763,0.0700715705752372,0.0,0.0,0.0,39.09632873535156,60.0,571.3563842773438,-0.0,39.73812484741211,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1980285644531,0.4878862798213959,0.050000000745058,0.0465236008167266,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1980285644531,0.4878862798213959,0.050000000745058,0.0489915907382965,297.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1980285644531,0.4878862798213959,0.050000000745058,0.0361850224435329,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1980285644531,0.4878862798213959,0.050000000745058,0.0489915907382965,297.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1980285644531,0.4878862798213959,0.050000000745058,0.2323950231075287,292.2133178710937,291.1499938964844,287.6329650878906,286.8974609375,293.3837280273437,297.8158264160156,292.2914123535156,1.0,0.1857797503471374,1.0,1.0,0.987191379070282,1.0,-0.4957188665866852,0.2157235145568847,0.2799953520298004,0.0705416575074195,0.0,0.0,0.0,42.60767364501953,60.0,429.4454345703125,-0.0,42.84999084472656,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2730407714844,0.4858278632164001,0.050000000745058,0.0465610101819038,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2730407714844,0.4858278632164001,0.050000000745058,0.0490309856832027,297.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2730407714844,0.4858278632164001,0.050000000745058,0.0362141169607639,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2730407714844,0.4858278632164001,0.050000000745058,0.0490309856832027,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2730407714844,0.4858278632164001,0.050000000745058,0.2325818836688995,292.28814697265625,290.6499938964844,287.6395874023437,286.9015808105469,293.38677978515625,297.8153076171875,292.3641357421875,1.0,0.1875136047601699,1.0,1.0,0.9873613715171814,1.0,-0.496117502450943,0.2158780097961425,0.2802394926548004,0.0706404373049736,0.0,0.0,0.0,43.60843276977539,48.0,400.0230712890625,-0.0,43.74002456665039,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5543518066406,0.483544647693634,0.050000000745058,0.0466030836105346,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5543518066406,0.483544647693634,0.050000000745058,0.0490752905607223,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5543518066406,0.483544647693634,0.050000000745058,0.0362468436360359,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5543518066406,0.483544647693634,0.050000000745058,0.0490752905607223,297.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5543518066406,0.483544647693634,0.050000000745058,0.2327920496463775,292.56671142578125,290.1499938964844,287.6695861816406,286.92108154296875,293.4013061523437,297.8153076171875,292.6263427734375,1.0,0.1889597326517105,1.0,1.0,0.9880696535110474,1.0,-0.4965661466121673,0.2159975171089172,0.2805686593055725,0.07084471732378,0.0,0.0,0.0,44.7354850769043,36.0,302.1322631835937,-0.0,44.74396514892578,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5543518066406,0.483544647693634,0.050000000745058,0.0466030836105346,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5543518066406,0.483544647693634,0.050000000745058,0.0490752905607223,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5543518066406,0.483544647693634,0.050000000745058,0.0362468436360359,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5543518066406,0.483544647693634,0.050000000745058,0.0490752905607223,297.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5543518066406,0.483544647693634,0.050000000745058,0.2327920496463775,292.56671142578125,290.1499938964844,287.6695861816406,286.92108154296875,293.4013061523437,297.8153076171875,292.6263427734375,1.0,0.1889597326517105,1.0,1.0,0.9880696535110474,1.0,-0.4965661466121673,0.2159975171089172,0.2805686593055725,0.07084471732378,0.0,0.0,0.0,44.7354850769043,36.0,302.1322631835937,-0.0,44.74396514892578,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6701354980469,0.4847679138183594,0.050000000745058,0.0465804785490036,297.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6701354980469,0.4847679138183594,0.050000000745058,0.0490514896810054,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6701354980469,0.4847679138183594,0.050000000745058,0.0362292602658271,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6701354980469,0.4847679138183594,0.050000000745058,0.0490514896810054,297.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6701354980469,0.4847679138183594,0.050000000745058,0.2326791435480117,292.680908203125,290.1499938964844,287.6859436035156,286.9320983886719,293.4096374511719,297.8163146972656,292.7328796386719,1.0,0.187761127948761,1.0,1.0,0.988423764705658,1.0,-0.4963254034519195,0.2158561199903488,0.2804692685604095,0.0708674266934394,0.0,0.0,0.0,44.13209533691406,36.0,263.34881591796875,-0.0,44.20616912841797,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.77105712890625,0.4872716963291168,0.050000000745058,0.0465347021818161,297.6647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.77105712890625,0.4872716963291168,0.050000000745058,0.049003280699253,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.77105712890625,0.4872716963291168,0.050000000745058,0.0361936576664447,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.77105712890625,0.4872716963291168,0.050000000745058,0.049003280699253,297.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.77105712890625,0.4872716963291168,0.050000000745058,0.232450470328331,292.7804260253906,289.6499938964844,287.703125,286.9439697265625,293.4112243652344,297.8177490234375,292.8256530761719,1.0,0.1854834109544754,1.0,1.0,0.957740843296051,1.0,-0.4958377182483673,0.2160974591970443,0.2797402441501617,0.0713363885879516,0.0,0.0,0.0,42.90911102294922,25.0,228.90391540527344,-0.0,43.117794036865234,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90087890625,0.4932160377502441,0.050000000745058,0.0464303568005561,297.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.90087890625,0.4932160377502441,0.050000000745058,0.0488933995366096,297.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.90087890625,0.4932160377502441,0.050000000745058,0.0361124984920024,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.90087890625,0.4932160377502441,0.050000000745058,0.0488933995366096,297.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90087890625,0.4932160377502441,0.050000000745058,0.2319292426109314,292.9083251953125,289.6499938964844,287.7313537597656,286.96392822265625,293.4051208496094,297.8206481933594,292.9439697265625,1.0,0.180345669388771,1.0,1.0,0.9101952314376832,1.0,-0.4947260916233063,0.2166386544704437,0.2780874371528625,0.0723255202174186,0.0,0.0,0.0,40.12073516845703,25.0,181.3912048339844,-0.0,40.64410018920898,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9330139160156,0.4954402446746826,0.050000000745058,0.0463933907449245,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9330139160156,0.4954402446746826,0.050000000745058,0.048854473978281,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9330139160156,0.4954402446746826,0.050000000745058,0.0360837467014789,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9330139160156,0.4954402446746826,0.050000000745058,0.048854473978281,297.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9330139160156,0.4954402446746826,0.050000000745058,0.2317445874214172,292.93994140625,289.1499938964844,287.7398986816406,286.97003173828125,293.4020080566406,297.8215637207031,292.9731750488281,1.0,0.1785005629062652,1.0,1.0,0.8963750004768372,1.0,-0.4943320453166961,0.2168458849191665,0.2774861454963684,0.0726820975542068,0.0,0.0,0.0,39.13282012939453,25.0,169.0212860107422,-0.0,39.77025604248047,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.00982666015625,0.5001065731048584,0.050000000745058,0.0463200770318508,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.00982666015625,0.5001065731048584,0.050000000745058,0.0487772710621356,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.00982666015625,0.5001065731048584,0.050000000745058,0.0360267274081707,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.00982666015625,0.5001065731048584,0.050000000745058,0.0487772710621356,297.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.00982666015625,0.5001065731048584,0.050000000745058,0.2313783764839172,293.0155639648437,289.1499938964844,287.7639465332031,286.9874572753906,293.3893127441406,297.8242492675781,293.042724609375,1.0,0.1750627607107162,1.0,1.0,0.8587231040000916,1.0,-0.4935507476329803,0.2177820354700088,0.2757687270641327,0.0739521607756614,0.0,0.0,0.0,37.17403411865234,25.0,137.93960571289062,-0.0,38.04170227050781,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0506286621094,0.502755343914032,0.050000000745058,0.0462810732424259,297.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0506286621094,0.502755343914032,0.050000000745058,0.0487361997365951,297.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0506286621094,0.502755343914032,0.050000000745058,0.0359963923692703,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0506286621094,0.502755343914032,0.050000000745058,0.0487361997365951,297.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0506286621094,0.502755343914032,0.050000000745058,0.2311835587024688,293.0556640625,288.6499938964844,287.7796325683594,286.9989624023437,293.377197265625,297.82598876953125,293.079345703125,1.0,0.1731271296739578,1.0,1.0,0.8350091576576233,1.0,-0.4931351542472839,0.2186336368322372,0.2745015025138855,0.0749971941113472,0.0,0.0,0.0,36.13217926025391,25.0,119.92141723632812,-0.0,37.12451553344727,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252757072449,0.050000000745058,0.0461960062384605,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252757072449,0.050000000745058,0.0486466214060783,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252757072449,0.050000000745058,0.0359302274882793,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252757072449,0.050000000745058,0.0486466214060783,297.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252757072449,0.050000000745058,0.2307586222887039,293.12841796875,288.1499938964844,287.822021484375,287.03045654296875,293.1204528808594,297.8304748535156,293.1361694335937,1.0,0.1688304096460342,1.0,1.0,0.673072099685669,1.0,-0.4922286570072174,0.2345097512006759,0.2577188909053802,0.0912779420614242,0.0,0.0,0.0,33.86205291748047,25.0,37.93031311035156,-0.0,35.13331604003906,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252757072449,0.050000000745058,0.0461960062384605,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252757072449,0.050000000745058,0.0486466214060783,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252757072449,0.050000000745058,0.0359302274882793,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252757072449,0.050000000745058,0.0486466214060783,297.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252757072449,0.050000000745058,0.2307586222887039,293.12841796875,288.1499938964844,287.822021484375,287.03045654296875,293.1204528808594,297.8304748535156,293.1361694335937,1.0,0.1688304096460342,1.0,1.0,0.673072099685669,1.0,-0.4922286570072174,0.2345097512006759,0.2577188909053802,0.0912779420614242,0.0,0.0,0.0,33.86205291748047,25.0,37.93031311035156,-0.0,35.13331604003906,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0941467285156,0.5145195126533508,0.050000000745058,0.0461291000247001,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0941467285156,0.5145195126533508,0.050000000745058,0.0485761649906635,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0941467285156,0.5145195126533508,0.050000000745058,0.0358781889081001,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0941467285156,0.5145195126533508,0.050000000745058,0.0485761649906635,297.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0941467285156,0.5145195126533508,0.050000000745058,0.2304244041442871,293.0890808105469,287.6499938964844,287.8667907714844,287.0642395019531,292.1091613769531,297.8343811035156,293.0483093261719,1.0,0.1653947979211807,1.0,1.0,0.5111350417137146,1.0,-0.4915156364440918,0.2913124859333038,0.2002031654119491,0.1482593268156051,0.0,0.0,0.0,32.08310317993164,25.0,-203.5849609375,-0.0,33.58476257324219,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
