time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378240,297.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0941467285156,0.5145195126533508,0.050000000745058,0.0461291000247001,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0941467285156,0.5145195126533508,0.050000000745058,0.0485761649906635,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0941467285156,0.5145195126533508,0.050000000745058,0.0358781889081001,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0941467285156,0.5145195126533508,0.050000000745058,0.0485761649906635,297.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0941467285156,0.5145195126533508,0.050000000745058,0.2304244041442871,293.0890808105469,287.6499938964844,287.8667907714844,287.0642395019531,292.1091613769531,297.8343811035156,293.0483093261719,1.0,0.1653947979211807,1.0,1.0,0.5111350417137146,1.0,-0.4915156364440918,0.2913124859333038,0.2002031654119491,0.1482593268156051,0.0,0.0,0.0,32.08310317993164,25.0,-203.5849609375,-0.0,33.58476257324219,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9852905273437,0.546308696269989,0.050000000745058,0.0458387844264507,297.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9852905273437,0.546308696269989,0.050000000745058,0.0482704453170299,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9852905273437,0.546308696269989,0.050000000745058,0.0356523878872394,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9852905273437,0.546308696269989,0.050000000745058,0.0482704453170299,297.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9785461425781,0.6383196115493774,0.1433266997337341,0.3485465049743652,292.9680480957031,287.6499938964844,287.8899841308594,287.0819091796875,291.1807861328125,297.8356018066406,292.8773803710937,1.0,0.16554856300354,1.0,1.0,0.4301665425300598,1.0,-0.6317624449729919,0.4342721700668335,0.1974903047084808,0.2530733048915863,0.0,0.0,0.0,25.40026092529297,25.0,-458.6946716308594,-0.0,41.66339492797852,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6145324707031,0.6191990971565247,0.050000000745058,0.0454498715698719,297.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6145324707031,0.6191990971565247,0.050000000745058,0.0478609018027782,297.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6145324707031,0.6191990971565247,0.050000000745058,0.0353499017655849,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6145324707031,0.6191990971565247,0.050000000745058,0.0478609018027782,297.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5018005371094,0.8683949708938599,0.1447243839502334,0.6327164769172668,292.4989624023437,287.1499938964844,287.9136657714844,287.1000366210937,290.1917419433594,297.81219482421875,292.3290710449219,1.0,0.169832244515419,1.0,1.0,0.3441332280635834,1.0,-0.8289480805397034,0.6508458852767944,0.1781021654605865,0.4397118389606476,0.0,0.0,0.0,17.05036735534668,25.0,-1056.7442626953125,-0.0,66.16314697265625,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.523681640625,0.9524365663528442,0.1369536370038986,0.1179361715912818,297.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.65728759765625,0.6896731853485107,0.050000000745058,0.0476528480648994,297.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65728759765625,0.6896731853485107,0.1340340673923492,0.035196229815483,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6572570800781,0.6896731853485107,0.050000000745058,0.0476528480648994,297.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.52850341796875,0.9177888035774232,0.1460545659065246,0.5347486138343811,291.5150451660156,287.1499938964844,287.95123291015625,287.1289978027344,288.9037780761719,297.759521484375,291.3445129394531,1.0,0.1751224249601364,1.0,1.0,0.210817813873291,1.0,-0.9398793578147888,0.8554175496101379,0.0844618529081344,0.6146853566169739,0.0,0.0,0.0,12.918204307556152,25.0,-1528.9417724609375,-0.0,67.97240447998047,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22955322265625,0.9637836217880248,0.1351360231637954,0.1218757182359695,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636474609375,0.6898459196090698,0.050000000745058,0.0476524755358696,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3011169433594,0.8478212952613831,0.1344989836215973,0.0659870058298111,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3636474609375,0.6898459196090698,0.050000000745058,0.0476524755358696,297.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9003646969795227,0.1463477313518524,0.5069757699966431,291.2260131835937,286.6499938964844,287.9623107910156,287.1375732421875,288.6648254394531,297.7443542480469,291.06494140625,1.0,0.1764217019081115,1.0,1.0,0.1720666140317917,1.0,-0.9482288956642152,0.8854161500930786,0.0628127083182334,0.6430148482322693,0.0,0.0,0.0,13.011301040649414,45.0,-1572.8046875,-0.0,69.59017181396484,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5606384277344,0.9677043557167052,0.1308666169643402,0.1195780783891677,297.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5800170898437,0.9260897040367126,0.1310530006885528,0.1117649152874946,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5619201660156,0.9650295972824096,0.131479412317276,0.0922383889555931,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.685791015625,0.6974574327468872,0.050000000745058,0.0476386994123458,297.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.8790048956871033,0.1473647505044937,0.4581698775291443,290.5533142089844,286.6499938964844,287.9899597167969,287.15899658203125,288.0425720214844,297.7116394042969,290.3995056152344,1.0,0.1837824285030365,1.0,1.0,0.0767019689083099,1.0,-0.9952937364578248,0.992653787136078,0.0026399279013276,0.7408371567726135,0.0,0.0,0.0,13.237008094787598,45.0,-1640.87841796875,-0.0,78.65511322021484,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02911376953125,0.9677738547325134,0.1280017495155334,0.1167746260762214,297.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.02978515625,0.966649055480957,0.1285758167505264,0.1225396618247032,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0288391113281,0.96915465593338,0.1286835670471191,0.0912190154194831,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0541687011719,0.9104140400886536,0.1240699589252471,0.1043664738535881,297.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0532531738281,0.8725655674934387,0.1481835544109344,0.437720388174057,290.0177307128906,286.1499938964844,288.01251220703125,287.1765441894531,288.00994873046875,297.68756103515625,289.89556884765625,1.0,0.1917634010314941,1.0,1.0,0.0,1.0,-1.0471889972686768,1.0471869707107544,1.9850356238748645e-06,0.7853999137878418,0.0,0.0,0.0,13.630996704101562,65.0,-1537.136962890625,-0.0,89.78474426269531,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34332275390625,0.931343913078308,0.1239355877041816,0.1126980632543563,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3431396484375,0.9328153729438782,0.1244218200445175,0.1191594898700714,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34307861328125,0.933505654335022,0.124729998409748,0.0881786867976188,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3452453613281,0.91693377494812,0.1186598017811775,0.1140033081173896,297.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468933105469,0.914623498916626,0.1480375230312347,0.5372186899185181,289.3312683105469,286.1499938964844,288.05548095703125,287.2100524902344,288.052978515625,297.6310729980469,289.2630310058594,1.0,0.2110866606235504,1.0,1.0,0.0,1.0,-1.1574448347091677,1.1574437618255615,1.1688640597640187e-06,0.8741920590400696,0.0,0.0,0.0,15.857195854187012,65.0,-1138.0355224609375,-0.0,120.49897003173828,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24078369140625,0.9292526245117188,0.1232928559184074,0.112064316868782,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406311035156,0.9306926727294922,0.1237726733088493,0.118479311466217,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.24053955078125,0.9315077662467957,0.1241219788789749,0.08770552277565,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2425842285156,0.9142339825630188,0.1177575066685676,0.1131401434540748,297.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.24200439453125,0.9271132349967957,0.1475851088762283,0.5564834475517273,289.2287292480469,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.61651611328125,289.166748046875,1.0,0.2155546247959137,1.0,1.0,0.0,1.0,-1.1856547594070437,1.185653567314148,1.21743971703836e-06,0.8968948125839233,0.0,0.0,0.0,16.25798988342285,85.0,-1067.620361328125,-0.0,127.83643341064452,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7577514648437,0.7677543759346008,0.1195030212402343,0.1090425476431846,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7576599121094,0.7691295742988586,0.1202736794948577,0.1154419556260109,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.757568359375,0.7699680924415588,0.1206405386328697,0.0855421721935272,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590637207031,0.754256010055542,0.1129490882158279,0.1088103875517845,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75390625,0.8147660493850708,0.14223113656044,0.6491411328315735,288.7494812011719,286.1499938964844,288.1162109375,287.2576599121094,288.11395263671875,297.5064697265625,288.7216186523437,1.0,0.2447659075260162,1.0,1.0,0.0,1.0,-1.2671608924865725,1.2671594619750977,1.3679526773557882e-06,0.965567111968994,0.0,0.0,0.0,28.870019912719727,73.0,-669.7728881835938,-0.0,180.3206481933593,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7577514648437,0.7677543759346008,0.1195030212402343,0.1090425476431846,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7576599121094,0.7691295742988586,0.1202736794948577,0.1154419556260109,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.757568359375,0.7699680924415588,0.1206405386328697,0.0855421721935272,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590637207031,0.754256010055542,0.1129490882158279,0.1088103875517845,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75390625,0.8147660493850708,0.14223113656044,0.6491411328315735,288.7494812011719,286.1499938964844,288.1162109375,287.2576599121094,288.11395263671875,297.5064697265625,288.7216186523437,1.0,0.2447659075260162,1.0,1.0,0.0,1.0,-1.2671608924865725,1.2671594619750977,1.3679526773557882e-06,0.965567111968994,0.0,0.0,0.0,28.870019912719727,73.0,-669.7728881835938,-0.0,180.3206481933593,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6262512207031,0.7224839329719543,0.1177540272474289,0.1076337173581123,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261291503906,0.7241876125335693,0.1188117265701294,0.1142042353749275,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.7247732281684875,0.1190693229436874,0.0845708847045898,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6272277832031,0.7090821862220764,0.1109244525432586,0.1070156171917915,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6236877441406,0.7627143859863281,0.1398887932300567,0.6382386088371277,288.620361328125,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4588317871094,288.5986022949219,1.0,0.2536905705928802,1.0,1.0,0.0,1.0,-1.2621541023254397,1.2621527910232544,1.356664711238409e-06,0.9593808054924012,0.0,0.0,0.0,36.11942672729492,73.0,-499.322265625,-0.0,192.2228240966797,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5278015136719,0.6924151182174683,0.1162894591689109,0.1064167842268943,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5277099609375,0.6948942542076111,0.1176287680864334,0.1131927669048309,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5276794433594,0.6953012347221375,0.1177618354558944,0.0837415158748626,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285949707031,0.6776862144470215,0.1092220023274421,0.105492390692234,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52587890625,0.7326633334159851,0.1380705684423446,0.6300490498542786,288.5233459472656,286.25,288.169189453125,287.2992248535156,288.1668395996094,297.419921875,288.5070495605469,1.0,0.2596702575683594,1.0,1.0,0.0,1.0,-1.2468218803405762,1.2468204498291016,1.3280615576150012e-06,0.9469802975654602,0.0,0.0,0.0,42.1337776184082,61.0,-369.6824340820313,-0.0,199.9124450683593,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039001464844,0.6638101935386658,0.1142039746046066,0.1045493260025978,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40380859375,0.6671884059906006,0.116036057472229,0.111716017127037,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40380859375,0.6670922040939331,0.1159267127513885,0.0824789553880691,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043273925781,0.6492024660110474,0.1066892966628074,0.1030952930450439,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40289306640625,0.7048197984695435,0.1356442421674728,0.6186866164207458,288.401611328125,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616638183594,288.3934020996094,1.0,0.2653851211071014,1.0,1.0,0.0,1.0,-1.2247707843780518,1.2247694730758667,1.2876025721197948e-06,0.929112195968628,0.0,0.0,0.0,48.75043869018555,49.0,-191.84356689453125,-0.0,206.3596954345703,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039001464844,0.6638101935386658,0.1142039746046066,0.1045493260025978,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40380859375,0.6671884059906006,0.116036057472229,0.111716017127037,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40380859375,0.6670922040939331,0.1159267127513885,0.0824789553880691,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043273925781,0.6492024660110474,0.1066892966628074,0.1030952930450439,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40289306640625,0.7048197984695435,0.1356442421674728,0.6186866164207458,288.401611328125,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616638183594,288.3934020996094,1.0,0.2653851211071014,1.0,1.0,0.0,1.0,-1.2247707843780518,1.2247694730758667,1.2876025721197948e-06,0.929112195968628,0.0,0.0,0.0,48.75043869018555,49.0,-191.84356689453125,-0.0,206.3596954345703,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.6577448844909668,0.1130534633994102,0.1033636927604675,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.6618964672088623,0.1152841076254844,0.1108657717704773,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.6613681316375732,0.11495903134346,0.0816952884197235,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.6425302624702454,0.1050991266965866,0.1014296784996986,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.6983682513237,0.1343975961208343,0.6121259331703186,288.3470458984375,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.322509765625,288.34405517578125,1.0,0.2648353576660156,1.0,1.0,0.0,1.0,-1.2115094661712646,1.2115082740783691,1.2636395467779948e-06,0.9183302521705629,0.0,0.0,0.0,49.728763580322266,37.0,-85.65322875976562,-0.0,203.9101104736328,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.6577448844909668,0.1130534633994102,0.1033636927604675,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.6618964672088623,0.1152841076254844,0.1108657717704773,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.6613681316375732,0.11495903134346,0.0816952884197235,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.6425302624702454,0.1050991266965866,0.1014296784996986,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.6983682513237,0.1343975961208343,0.6121259331703186,288.3470458984375,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.322509765625,288.34405517578125,1.0,0.2648353576660156,1.0,1.0,0.0,1.0,-1.2115094661712646,1.2115082740783691,1.2636395467779948e-06,0.9183302521705629,0.0,0.0,0.0,49.728763580322266,37.0,-85.65322875976562,-0.0,203.9101104736328,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6648826599121094,0.1125782802700996,0.1026921197772026,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6698797345161438,0.1151403784751892,0.1104862317442894,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6689327955245972,0.1146206781268119,0.0812758281826973,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6481771469116211,0.1041923090815544,0.1003117188811302,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.706396222114563,0.1339319050312042,0.6087231040000916,288.3344116210937,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2961120605469,288.33465576171875,1.0,0.2599074244499206,1.0,1.0,0.0,1.0,-1.2043157815933228,1.2043145895004272,1.2507370001912932e-06,0.9124470949172974,0.0,0.0,0.0,46.777774810791016,25.0,-22.04730224609375,-0.0,195.4590759277344,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6648826599121094,0.1125782802700996,0.1026921197772026,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6698797345161438,0.1151403784751892,0.1104862317442894,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6689327955245972,0.1146206781268119,0.0812758281826973,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6481771469116211,0.1041923090815544,0.1003117188811302,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.706396222114563,0.1339319050312042,0.6087231040000916,288.3344116210937,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2961120605469,288.33465576171875,1.0,0.2599074244499206,1.0,1.0,0.0,1.0,-1.2043157815933228,1.2043145895004272,1.2507370001912932e-06,0.9124470949172974,0.0,0.0,0.0,46.777774810791016,25.0,-22.04730224609375,-0.0,195.4590759277344,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.6837825775146484,0.1125644445419311,0.1023785918951034,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.68967604637146,0.1154146492481231,0.1104378625750541,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.6882964372634888,0.1147154420614242,0.0811120271682739,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.6649132966995239,0.103759229183197,0.0995817631483078,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7251958847045898,0.1339699029922485,0.607355535030365,288.3472595214844,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2780456542969,288.3495483398437,1.0,0.2518940269947052,1.0,1.0,0.0,1.0,-1.2011656761169434,1.201164484024048,1.2450828990040463e-06,0.9098321199417114,0.0,0.0,0.0,41.23501968383789,25.0,16.168176651000977,-0.0,183.100830078125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.6837825775146484,0.1125644445419311,0.1023785918951034,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.68967604637146,0.1154146492481231,0.1104378625750541,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.6882964372634888,0.1147154420614242,0.0811120271682739,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.6649132966995239,0.103759229183197,0.0995817631483078,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7251958847045898,0.1339699029922485,0.607355535030365,288.3472595214844,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2780456542969,288.3495483398437,1.0,0.2518940269947052,1.0,1.0,0.0,1.0,-1.2011656761169434,1.201164484024048,1.2450828990040463e-06,0.9098321199417114,0.0,0.0,0.0,41.23501968383789,25.0,16.168176651000977,-0.0,183.100830078125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.693645715713501,0.1126818880438804,0.1023605167865753,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.6998980641365051,0.1156650409102439,0.110547661781311,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.6983219385147095,0.1148808002471923,0.0811327397823333,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.6738710403442383,0.1036726534366607,0.0993677228689193,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.7343018651008606,0.1341187208890915,0.6074001789093018,288.3599548339844,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2712097167969,288.3629455566406,1.0,0.248820811510086,1.0,1.0,0.0,1.0,-1.2010961771011353,1.2010949850082395,1.244926238541666e-06,0.9097352623939514,0.0,0.0,0.0,38.85931015014648,25.0,28.99237632751465,-0.0,178.22384643554688,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748474121094,0.7028721570968628,0.112860195338726,0.102419413626194,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749084472656,0.7094111442565918,0.1159716770052909,0.1107331737875938,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7076624035835266,0.1151042059063911,0.081211008131504,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746337890625,0.682374119758606,0.1036521047353744,0.0992392599582672,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3752136230469,0.7428941130638123,0.1343291103839874,0.6078370213508606,288.375732421875,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2655029296875,288.37921142578125,1.0,0.246192380785942,1.0,1.0,0.0,1.0,-1.2018532752990725,1.2018519639968872,1.2462396625778638e-06,0.910310447216034,0.0,0.0,0.0,36.87382507324219,25.0,38.75182342529297,-0.0,174.40069580078125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122314453125,0.7196536064147949,0.113346554338932,0.1026939898729324,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123229980469,0.7260631322860718,0.1167037934064865,0.111258216202259,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.41229248046875,0.7241660356521606,0.1156728565692901,0.0814839676022529,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.6987204551696777,0.1037538796663284,0.0991605296730995,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4126892089844,0.759793221950531,0.1348721534013748,0.6094757318496704,288.4132995605469,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2563781738281,288.41748046875,1.0,0.2420507371425628,1.0,1.0,0.0,1.0,-1.205012321472168,1.2050111293792725,1.2517982668214245e-06,0.91279274225235,0.0,0.0,0.0,33.615570068359375,25.0,51.87373352050781,-0.0,168.70120239257812,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122314453125,0.7196536064147949,0.113346554338932,0.1026939898729324,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123229980469,0.7260631322860718,0.1167037934064865,0.111258216202259,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.41229248046875,0.7241660356521606,0.1156728565692901,0.0814839676022529,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.6987204551696777,0.1037538796663284,0.0991605296730995,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4126892089844,0.759793221950531,0.1348721534013748,0.6094757318496704,288.4132995605469,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2563781738281,288.41748046875,1.0,0.2420507371425628,1.0,1.0,0.0,1.0,-1.205012321472168,1.2050111293792725,1.2517982668214245e-06,0.91279274225235,0.0,0.0,0.0,33.615570068359375,25.0,51.87373352050781,-0.0,168.70120239257812,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.45477294921875,0.7339350581169128,0.113958403468132,0.1031218469142913,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548645019531,0.7408679723739624,0.1175478547811508,0.111931525170803,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.454833984375,0.7386136651039124,0.1163552775979042,0.0818681865930557,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7135235667228699,0.1039945855736732,0.0992572084069252,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.45526123046875,0.7759765982627869,0.1355179548263549,0.6117945313453674,288.4559326171875,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2494506835937,288.46044921875,1.0,0.2391176223754882,1.0,1.0,0.0,1.0,-1.2096941471099854,1.2096929550170898,1.2600975196619402e-06,0.9165092706680298,0.0,0.0,0.0,31.12197494506836,25.0,59.088523864746094,-0.0,165.00396728515625,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.45477294921875,0.7339350581169128,0.113958403468132,0.1031218469142913,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548645019531,0.7408679723739624,0.1175478547811508,0.111931525170803,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.454833984375,0.7386136651039124,0.1163552775979042,0.0818681865930557,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7135235667228699,0.1039945855736732,0.0992572084069252,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.45526123046875,0.7759765982627869,0.1355179548263549,0.6117945313453674,288.4559326171875,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2494506835937,288.46044921875,1.0,0.2391176223754882,1.0,1.0,0.0,1.0,-1.2096941471099854,1.2096929550170898,1.2600975196619402e-06,0.9165092706680298,0.0,0.0,0.0,31.12197494506836,25.0,59.088523864746094,-0.0,165.00396728515625,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4961242675781,0.7460387349128723,0.1145978942513465,0.1036099791526794,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962158203125,0.7536906003952026,0.1183898597955703,0.1126399114727974,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4961853027344,0.7510284781455994,0.1170481741428375,0.082287348806858,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958190917969,0.7248797416687012,0.1043000966310501,0.0994537845253944,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.7898050546646118,0.1361590921878814,0.6142773628234863,288.497314453125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2442932128906,288.501953125,1.0,0.2372387796640396,1.0,1.0,0.0,1.0,-1.2148493528366089,1.2148480415344238,1.2692911468548118e-06,0.9206173419952391,0.0,0.0,0.0,29.344757080078125,25.0,62.39639663696289,-0.0,162.89935302734375,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.499755859375,0.7470601797103882,0.1146561577916145,0.1036556959152221,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998779296875,0.7547770142555237,0.1184651926159858,0.1127044782042503,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998474121094,0.7520779967308044,0.1171105504035949,0.0823259800672531,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994506835937,0.7257963418960571,0.1043295338749885,0.0994745641946792,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5002746582031,0.7909547686576843,0.1362159997224807,0.6145032644271851,288.5009765625,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.243896484375,288.505615234375,1.0,0.2371049523353576,1.0,1.0,0.0,1.0,-1.2153241634368896,1.215322971343994,1.2701406149062675e-06,0.9209962487220764,0.0,0.0,0.0,29.2088565826416,25.0,62.57601547241211,-0.0,162.761962890625,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455322265625,0.759273111820221,0.1154170706868171,0.1042671129107475,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456237792969,0.7677696943283081,0.1194304227828979,0.1135454177856445,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54559326171875,0.7646111845970154,0.1179146096110344,0.082834281027317,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451965332031,0.7364844679832458,0.1047322377562522,0.0997787863016128,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5460510253906,0.8043732643127441,0.1369353681802749,0.6174201965332031,288.5467224121094,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2392883300781,288.5513610839844,1.0,0.2357979267835617,1.0,1.0,0.0,1.0,-1.2215439081192017,1.2215427160263062,1.2813067087336094e-06,0.9259644150733948,0.0,0.0,0.0,27.74162483215332,25.0,63.636268615722656,-0.0,161.60104370117188,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455322265625,0.759273111820221,0.1154170706868171,0.1042671129107475,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456237792969,0.7677696943283081,0.1194304227828979,0.1135454177856445,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54559326171875,0.7646111845970154,0.1179146096110344,0.082834281027317,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451965332031,0.7364844679832458,0.1047322377562522,0.0997787863016128,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5460510253906,0.8043732643127441,0.1369353681802749,0.6174201965332031,288.5467224121094,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2392883300781,288.5513610839844,1.0,0.2357979267835617,1.0,1.0,0.0,1.0,-1.2215439081192017,1.2215427160263062,1.2813067087336094e-06,0.9259644150733948,0.0,0.0,0.0,27.74162483215332,25.0,63.636268615722656,-0.0,161.60104370117188,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.7650120258331299,0.1158165857195854,0.1045960187911987,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.56842041015625,0.7738611698150635,0.119925670325756,0.1139844208955764,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683898925781,0.7704799175262451,0.1183300763368606,0.0831025838851928,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679931640625,0.74140864610672,0.1049535870552063,0.0999564155936241,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5688171386719,0.8103557825088501,0.1372967064380645,0.6189186573028564,288.5694885253906,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2372131347656,288.5740661621094,1.0,0.2353559285402298,1.0,1.0,0.0,1.0,-1.2247995138168335,1.224798321723938,1.2871801118308213e-06,0.9285683035850524,0.0,0.0,0.0,27.14235115051269,25.0,63.51301574707031,-0.0,161.33905029296875,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908508300781,0.7704716324806213,0.1162272840738296,0.1049384325742721,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909729003906,0.7796404361724854,0.1204274073243141,0.1144332885742187,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909423828125,0.7760447263717651,0.1187527701258659,0.0833786502480506,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.59051513671875,0.7460702061653137,0.1051864698529243,0.1001487076282501,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.59136962890625,0.8157167434692383,0.1376565545797348,0.620428740978241,288.592041015625,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2352600097656,288.5965270996094,1.0,0.2350346148014068,1.0,1.0,0.0,1.0,-1.2281240224838257,1.2281228303909302,1.2931978972119396e-06,0.931229293346405,0.0,0.0,0.0,26.62032127380371,25.0,63.05182647705078,-0.0,161.25717163085938,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7805930376052856,0.1170768961310386,0.1056568324565887,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6350402832031,0.7903010249137878,0.1214446723461151,0.1153530701994896,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.635009765625,0.7863048911094666,0.1196149811148643,0.083948940038681,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346130371094,0.7547025084495544,0.1056811287999153,0.1005693897604942,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6354064941406,0.8251209259033203,0.1383668184280395,0.623449444770813,288.63604736328125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23162841796875,288.640380859375,1.0,0.2346817851066589,1.0,1.0,0.0,1.0,-1.2349058389663696,1.2349045276641846,1.305536557083542e-06,0.9366633296012878,0.0,0.0,0.0,25.76336669921875,25.0,61.339385986328125,-0.0,161.52316284179688,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
