time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380280,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7805930376052856,0.1170768961310386,0.1056568324565887,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6350402832031,0.7903010249137878,0.1214446723461151,0.1153530701994896,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.635009765625,0.7863048911094666,0.1196149811148643,0.083948940038681,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346130371094,0.7547025084495544,0.1056811287999153,0.1005693897604942,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6354064941406,0.8251209259033203,0.1383668184280395,0.623449444770813,288.63604736328125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23162841796875,288.640380859375,1.0,0.2346817851066589,1.0,1.0,0.0,1.0,-1.2349058389663696,1.2349045276641846,1.305536557083542e-06,0.9366633296012878,0.0,0.0,0.0,25.76336669921875,25.0,61.339385986328125,-0.0,161.52316284179688,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7896256446838379,0.1179593801498413,0.1064137145876884,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772766113281,0.7997430562973022,0.1224741861224174,0.1162941455841064,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7953887581825256,0.1204950883984565,0.0845385789871215,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.762425422668457,0.1062094494700431,0.101031444966793,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6776123046875,0.8331760168075562,0.1390584260225296,0.6264325380325317,288.6781921386719,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228271484375,288.68231201171875,1.0,0.2346419095993042,1.0,1.0,0.0,1.0,-1.2417871952056885,1.241785764694214,1.3181427220843034e-06,0.9421850442886353,0.0,0.0,0.0,25.111303329467773,25.0,58.75887298583984,-0.0,162.25221252441406,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7896256446838379,0.1179593801498413,0.1064137145876884,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772766113281,0.7997430562973022,0.1224741861224174,0.1162941455841064,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7953887581825256,0.1204950883984565,0.0845385789871215,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.762425422668457,0.1062094494700431,0.101031444966793,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6776123046875,0.8331760168075562,0.1390584260225296,0.6264325380325317,288.6781921386719,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228271484375,288.68231201171875,1.0,0.2346419095993042,1.0,1.0,0.0,1.0,-1.2417871952056885,1.241785764694214,1.3181427220843034e-06,0.9421850442886353,0.0,0.0,0.0,25.111303329467773,25.0,58.75887298583984,-0.0,162.25221252441406,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.7976384162902832,0.1188732385635376,0.1072045788168907,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.808021068572998,0.1235111951828002,0.117249496281147,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8033764362335205,0.1213895455002784,0.0851434096693992,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169494628906,0.7692916989326477,0.1067636311054229,0.1015261858701706,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176818847656,0.8401586413383484,0.1397260725498199,0.6293430328369141,288.71826171875,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2252197265625,288.72216796875,1.0,0.234838455915451,1.0,1.0,0.0,1.0,-1.2486966848373413,1.2486953735351562,1.3308849702298176e-06,0.9477332830429076,0.0,0.0,0.0,24.61753845214844,25.0,56.06517791748047,-0.0,163.33116149902344,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.7976384162902832,0.1188732385635376,0.1072045788168907,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.808021068572998,0.1235111951828002,0.117249496281147,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8033764362335205,0.1213895455002784,0.0851434096693992,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169494628906,0.7692916989326477,0.1067636311054229,0.1015261858701706,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176818847656,0.8401586413383484,0.1397260725498199,0.6293430328369141,288.71826171875,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2252197265625,288.72216796875,1.0,0.234838455915451,1.0,1.0,0.0,1.0,-1.2486966848373413,1.2486953735351562,1.3308849702298176e-06,0.9477332830429076,0.0,0.0,0.0,24.61753845214844,25.0,56.06517791748047,-0.0,163.33116149902344,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8047367930412292,0.1198163032531738,0.1080271303653717,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.8150107264518738,0.124553732573986,0.1182151585817337,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8102920651435852,0.1222959011793136,0.0857604444026947,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.7753672003746033,0.1073378250002861,0.1020457670092582,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75653076171875,0.8462236523628235,0.1403674334287643,0.6321597695350647,288.757080078125,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.222900390625,288.7608947753906,1.0,0.235213965177536,1.0,1.0,0.0,1.0,-1.2555886507034302,1.2555872201919556,1.3436757626550389e-06,0.9532671570777892,0.0,0.0,0.0,24.24683952331543,25.0,54.29069519042969,-0.0,164.67636108398438,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8047367930412292,0.1198163032531738,0.1080271303653717,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.8150107264518738,0.124553732573986,0.1182151585817337,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8102920651435852,0.1222959011793136,0.0857604444026947,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.7753672003746033,0.1073378250002861,0.1020457670092582,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75653076171875,0.8462236523628235,0.1403674334287643,0.6321597695350647,288.757080078125,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.222900390625,288.7608947753906,1.0,0.235213965177536,1.0,1.0,0.0,1.0,-1.2555886507034302,1.2555872201919556,1.3436757626550389e-06,0.9532671570777892,0.0,0.0,0.0,24.24683952331543,25.0,54.29069519042969,-0.0,164.67636108398438,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8079611659049988,0.1202980130910873,0.1084490716457367,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.775390625,0.8181197643280029,0.1250771880149841,0.1187014356255531,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8133376836776733,0.1227535605430603,0.0860731229186058,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.77496337890625,0.778143048286438,0.1076328381896019,0.1023141369223594,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756652832031,0.8489561676979065,0.1406783461570739,0.633530855178833,288.7762145996094,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2218017578125,288.77996826171875,1.0,0.2354544848203659,1.0,1.0,0.0,1.0,-1.2590221166610718,1.2590206861495972,1.3500783779818448e-06,0.9560241103172302,0.0,0.0,0.0,24.0984001159668,25.0,53.6738510131836,-0.0,165.42852783203125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8109526038169861,0.1207862347364425,0.1088776141405105,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7944030761719,0.8210382461547852,0.1256022155284881,0.1191899180412292,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8161758184432983,0.1232141256332397,0.086388424038887,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939758300781,0.7807775139808655,0.1079354360699653,0.1025893688201904,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.794677734375,0.8515210151672363,0.1409831643104553,0.6348778009414673,288.79522705078125,287.75,288.8599853515625,287.8180847167969,288.8583984375,297.2204895019531,288.7989501953125,1.0,0.2357231378555297,1.0,1.0,0.0,1.0,-1.26244854927063,1.2624471187591553,1.3564881555794273e-06,0.9587756395339966,0.0,0.0,0.0,23.9696102142334,25.0,53.18534851074219,-0.0,166.2240447998047,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8163934350013733,0.1217826902866363,0.1097544208168983,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321228027344,0.8264212608337402,0.1266577690839767,0.1201737448573112,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8213613629341125,0.1241434514522552,0.087026335299015,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316955566406,0.7856892943382263,0.1085638627409935,0.1031638756394386,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323669433594,0.8562065958976746,0.1415751874446869,0.6375002264976501,288.8329162597656,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.21832275390625,288.8365783691406,1.0,0.2363312989473343,1.0,1.0,0.0,1.0,-1.2692852020263672,1.2692837715148926,1.3693385199076149e-06,0.9642664790153505,0.0,0.0,0.0,23.76139259338379,25.0,52.4986457824707,-0.0,167.9272918701172,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8163934350013733,0.1217826902866363,0.1097544208168983,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321228027344,0.8264212608337402,0.1266577690839767,0.1201737448573112,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8213613629341125,0.1241434514522552,0.087026335299015,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316955566406,0.7856892943382263,0.1085638627409935,0.1031638756394386,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323669433594,0.8562065958976746,0.1415751874446869,0.6375002264976501,288.8329162597656,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.21832275390625,288.8365783691406,1.0,0.2363312989473343,1.0,1.0,0.0,1.0,-1.2692852020263672,1.2692837715148926,1.3693385199076149e-06,0.9642664790153505,0.0,0.0,0.0,23.76139259338379,25.0,52.4986457824707,-0.0,167.9272918701172,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8213159441947937,0.1228052079677581,0.1106568276882171,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.8313519954681396,0.1277217268943786,0.1211671903729438,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8260606527328491,0.1250833570957183,0.0876731649041175,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869140625,0.7902123928070068,0.1092195287346839,0.1037671789526939,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86981201171875,0.8603985905647278,0.1421455889940261,0.6400328278541565,288.870361328125,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.216796875,288.8739624023437,1.0,0.2370138019323349,1.0,1.0,0.0,1.0,-1.2761015892028809,1.2761001586914062,1.382232994728838e-06,0.9697432518005372,0.0,0.0,0.0,23.60515594482422,25.0,52.0766716003418,-0.0,169.75242614746094,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8213159441947937,0.1228052079677581,0.1106568276882171,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.8313519954681396,0.1277217268943786,0.1211671903729438,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8260606527328491,0.1250833570957183,0.0876731649041175,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869140625,0.7902123928070068,0.1092195287346839,0.1037671789526939,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86981201171875,0.8603985905647278,0.1421455889940261,0.6400328278541565,288.870361328125,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.216796875,288.8739624023437,1.0,0.2370138019323349,1.0,1.0,0.0,1.0,-1.2761015892028809,1.2761001586914062,1.382232994728838e-06,0.9697432518005372,0.0,0.0,0.0,23.60515594482422,25.0,52.0766716003418,-0.0,169.75242614746094,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8258821964263916,0.12385044246912,0.1115820035338401,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068298339844,0.8359594941139221,0.1287954896688461,0.1221711114048957,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8304147720336914,0.1260342299938202,0.0883286967873573,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064025878906,0.7944338321685791,0.1099011600017547,0.1043966859579086,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90704345703125,0.864193320274353,0.1426965296268463,0.6424826383590698,288.9075927734375,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2157592773437,288.91119384765625,1.0,0.2377526611089706,1.0,1.0,0.0,1.0,-1.2829004526138306,1.282899022102356,1.3951769233244704e-06,0.9752089381217957,0.0,0.0,0.0,23.48841857910156,25.0,51.82104110717773,-0.0,171.6748504638672,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8258821964263916,0.12385044246912,0.1115820035338401,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068298339844,0.8359594941139221,0.1287954896688461,0.1221711114048957,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8304147720336914,0.1260342299938202,0.0883286967873573,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064025878906,0.7944338321685791,0.1099011600017547,0.1043966859579086,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90704345703125,0.864193320274353,0.1426965296268463,0.6424826383590698,288.9075927734375,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2157592773437,288.91119384765625,1.0,0.2377526611089706,1.0,1.0,0.0,1.0,-1.2829004526138306,1.282899022102356,1.3951769233244704e-06,0.9752089381217957,0.0,0.0,0.0,23.48841857910156,25.0,51.82104110717773,-0.0,171.6748504638672,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8302112221717834,0.124915987253189,0.1125268787145614,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.8403469324111938,0.1298803240060806,0.1231863126158714,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8345340490341187,0.1269966959953308,0.088993027806282,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435729980469,0.7984399199485779,0.1106089577078819,0.105052001774311,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441833496094,0.8676825761795044,0.1432301253080368,0.6448577642440796,288.9447326660156,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2151184082031,288.94830322265625,1.0,0.2385338395833969,1.0,1.0,0.0,1.0,-1.2896883487701416,1.289686918258667,1.408183607054525e-06,0.9806699156761168,0.0,0.0,0.0,23.400989532470703,25.0,51.66713333129883,-0.0,173.67564392089844,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8302112221717834,0.124915987253189,0.1125268787145614,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.8403469324111938,0.1298803240060806,0.1231863126158714,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8345340490341187,0.1269966959953308,0.088993027806282,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435729980469,0.7984399199485779,0.1106089577078819,0.105052001774311,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441833496094,0.8676825761795044,0.1432301253080368,0.6448577642440796,288.9447326660156,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2151184082031,288.94830322265625,1.0,0.2385338395833969,1.0,1.0,0.0,1.0,-1.2896883487701416,1.289686918258667,1.408183607054525e-06,0.9806699156761168,0.0,0.0,0.0,23.400989532470703,25.0,51.66713333129883,-0.0,173.67564392089844,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.8323165774345398,0.1254560351371765,0.1130062118172645,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625244140625,0.8424844741821289,0.1304272413253784,0.1236983761191368,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8365334868431091,0.1274825036525726,0.0893285647034645,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9621276855469,0.8003858327865601,0.1109726876020431,0.1053892597556114,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9627380371094,0.8693382740020752,0.1434910148382187,0.6460195779800415,288.9632873535156,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2149658203125,288.9668273925781,1.0,0.2389368712902069,1.0,1.0,0.0,1.0,-1.2930806875228882,1.2930792570114136,1.4147153706289828e-06,0.983400821685791,0.0,0.0,0.0,23.365686416625977,25.0,51.614776611328125,-0.0,174.70086669921875,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8343951106071472,0.1260009407997131,0.1134900674223899,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810791015625,0.8445960283279419,0.1309773623943328,0.124213583767414,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98101806640625,0.8385047316551208,0.1279715299606323,0.0896664410829544,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98065185546875,0.8023048043251038,0.1113436222076416,0.105733148753643,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.98126220703125,0.8709459900856018,0.1437481939792633,0.6471651196479797,288.9818115234375,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2147521972656,288.9853515625,1.0,0.2393468469381332,1.0,1.0,0.0,1.0,-1.2964733839035034,1.2964719533920288,1.421269416823634e-06,0.9861335158348083,0.0,0.0,0.0,23.33491325378418,25.0,51.5740966796875,-0.0,175.74093627929688,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8385059237480164,0.1271052658557891,0.1144711673259735,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.01812744140625,0.8487723469734192,0.1320877075195312,0.1252537369728088,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.842395007610321,0.1289595663547516,0.0903493463993072,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.806095540523529,0.112108938395977,0.1064430698752403,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8740498423576355,0.1442521959543228,0.6494104266166687,289.01885986328125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.21453857421875,289.0223693847656,1.0,0.240184411406517,1.0,1.0,0.0,1.0,-1.3032667636871338,1.3032653331756592,1.4344569763125037e-06,0.9916095733642578,0.0,0.0,0.0,23.284120559692383,25.0,51.51780319213867,-0.0,177.86180114746094,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8385059237480164,0.1271052658557891,0.1144711673259735,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.01812744140625,0.8487723469734192,0.1320877075195312,0.1252537369728088,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.842395007610321,0.1289595663547516,0.0903493463993072,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.806095540523529,0.112108938395977,0.1064430698752403,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8740498423576355,0.1442521959543228,0.6494104266166687,289.01885986328125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.21453857421875,289.0223693847656,1.0,0.240184411406517,1.0,1.0,0.0,1.0,-1.3032667636871338,1.3032653331756592,1.4344569763125037e-06,0.9916095733642578,0.0,0.0,0.0,23.284120559692383,25.0,51.51780319213867,-0.0,177.86180114746094,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8425976037979126,0.1282292902469635,0.115470252931118,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.8529253602027893,0.1332123875617981,0.1263075917959213,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8462563753128052,0.1299617141485214,0.0910422429442405,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.8097912669181824,0.1129053011536598,0.10718285292387,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.8770452737808228,0.1447433680295944,0.6515985131263733,289.0558776855469,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.05938720703125,1.0,0.2410413920879364,1.0,1.0,0.0,1.0,-1.310077428817749,1.3100759983062744,1.4477650438493583e-06,0.9971060752868652,0.0,0.0,0.0,23.24422836303711,25.0,51.48361206054688,-0.0,180.0321502685547,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8425976037979126,0.1282292902469635,0.115470252931118,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.8529253602027893,0.1332123875617981,0.1263075917959213,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8462563753128052,0.1299617141485214,0.0910422429442405,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.8097912669181824,0.1129053011536598,0.10718285292387,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.8770452737808228,0.1447433680295944,0.6515985131263733,289.0558776855469,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.05938720703125,1.0,0.2410413920879364,1.0,1.0,0.0,1.0,-1.310077428817749,1.3100759983062744,1.4477650438493583e-06,0.9971060752868652,0.0,0.0,0.0,23.24422836303711,25.0,51.48361206054688,-0.0,180.0321502685547,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8467100262641907,0.1293736696243286,0.1164877861738205,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8570913076400757,0.1343525201082229,0.1273761093616485,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8501268029212952,0.1309789419174194,0.0917457342147827,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8134074807167053,0.1137326508760452,0.1079523563385009,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.09234619140625,0.8799697756767273,0.1452226638793945,0.6537332534790039,289.0928955078125,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.09637451171875,1.0,0.2419143170118332,1.0,1.0,0.0,1.0,-1.316912293434143,1.3169108629226685,1.4612087397836149e-06,1.002629041671753,0.0,0.0,0.0,23.2121696472168,25.0,51.46282577514648,-0.0,182.24806213378903,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8467100262641907,0.1293736696243286,0.1164877861738205,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8570913076400757,0.1343525201082229,0.1273761093616485,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8501268029212952,0.1309789419174194,0.0917457342147827,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8134074807167053,0.1137326508760452,0.1079523563385009,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.09234619140625,0.8799697756767273,0.1452226638793945,0.6537332534790039,289.0928955078125,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.09637451171875,1.0,0.2419143170118332,1.0,1.0,0.0,1.0,-1.316912293434143,1.3169108629226685,1.4612087397836149e-06,1.002629041671753,0.0,0.0,0.0,23.2121696472168,25.0,51.46282577514648,-0.0,182.24806213378903,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8508759140968323,0.1305385380983352,0.1175237745046615,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.8613008260726929,0.13550865650177,0.1284597516059875,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8540382981300354,0.1320118010044098,0.0924601256847381,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.816994845867157,0.1145892962813377,0.1087501645088195,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293334960937,0.8828570246696472,0.1456914693117141,0.6558201313018799,289.1298828125,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.21600341796875,289.1333312988281,1.0,0.2428003847599029,1.0,1.0,0.0,1.0,-1.3237769603729248,1.3237755298614502,1.474800455980585e-06,1.0081831216812134,0.0,0.0,0.0,23.18543243408203,25.0,51.44984436035156,-0.0,184.5064239501953,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8508759140968323,0.1305385380983352,0.1175237745046615,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.8613008260726929,0.13550865650177,0.1284597516059875,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8540382981300354,0.1320118010044098,0.0924601256847381,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.816994845867157,0.1145892962813377,0.1087501645088195,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293334960937,0.8828570246696472,0.1456914693117141,0.6558201313018799,289.1298828125,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.21600341796875,289.1333312988281,1.0,0.2428003847599029,1.0,1.0,0.0,1.0,-1.3237769603729248,1.3237755298614502,1.474800455980585e-06,1.0081831216812134,0.0,0.0,0.0,23.18543243408203,25.0,51.44984436035156,-0.0,184.5064239501953,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8529870510101318,0.1311285197734832,0.1180485337972641,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476745605469,0.8634294271469116,0.1360926926136016,0.1290071904659271,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476135253906,0.8560174703598022,0.1325341165065765,0.092821404337883,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1472473144531,0.8187893629074097,0.115027479827404,0.1091586574912071,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1478271484375,0.8842959403991699,0.1459224820137024,0.6568480134010315,289.1483764648437,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2165222167969,289.1518249511719,1.0,0.2432476729154586,1.0,1.0,0.0,1.0,-1.3272219896316528,1.327220439910889,1.4816553175478475e-06,1.0109729766845703,0.0,0.0,0.0,23.17343711853028,25.0,51.44518280029297,-0.0,185.6507873535156,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8551204204559326,0.131723940372467,0.1185781806707382,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661682128906,0.8655768632888794,0.1366811394691467,0.1295587569475174,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8580154776573181,0.1330607086420059,0.0931856706738472,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1657409667969,0.8205899596214294,0.1154723986983299,0.1095736250281333,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16632080078125,0.8857342004776001,0.1461513191461563,0.6578657627105713,289.1668701171875,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.21710205078125,289.1702880859375,1.0,0.2436977624893188,1.0,1.0,0.0,1.0,-1.3306769132614136,1.330675482749939,1.4885525843055802e-06,1.01377272605896,0.0,0.0,0.0,23.162193298339844,25.0,51.44146728515625,-0.0,186.80552673339844,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8594641089439392,0.1329298615455627,0.1196509525179863,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.8699397444725037,0.1378711313009262,0.1306739151477813,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8620789647102356,0.1341260224580764,0.0939225628972053,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027282714844,0.824225127696991,0.1163808107376098,0.1104210838675499,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032775878906,0.8886241316795349,0.146603524684906,0.6598758101463318,289.2038269042969,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.21844482421875,289.207275390625,1.0,0.2446052581071853,1.0,1.0,0.0,1.0,-1.3376179933547974,1.3376165628433228,1.5024781987449387e-06,1.0194021463394165,0.0,0.0,0.0,23.141036987304688,25.0,51.43581008911133,-0.0,189.144775390625,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8594641089439392,0.1329298615455627,0.1196509525179863,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.8699397444725037,0.1378711313009262,0.1306739151477813,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8620789647102356,0.1341260224580764,0.0939225628972053,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027282714844,0.824225127696991,0.1163808107376098,0.1104210838675499,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032775878906,0.8886241316795349,0.146603524684906,0.6598758101463318,289.2038269042969,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.21844482421875,289.207275390625,1.0,0.2446052581071853,1.0,1.0,0.0,1.0,-1.3376179933547974,1.3376165628433228,1.5024781987449387e-06,1.0194021463394165,0.0,0.0,0.0,23.141036987304688,25.0,51.43581008911133,-0.0,189.144775390625,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8639243841171265,0.1341559737920761,0.1207417398691177,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.8744088411331177,0.1390802562236786,0.1318065375089645,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.86624675989151,0.1352077722549438,0.0946708098053932,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.8279321193695068,0.1173146218061447,0.1112922802567482,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.8915477395057678,0.1470492482185363,0.6618555784225464,289.2408142089844,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.22003173828125,289.2442321777344,1.0,0.2455222755670547,1.0,1.0,0.0,1.0,-1.3446075916290283,1.3446060419082642,1.516592988082266e-06,1.0250766277313232,0.0,0.0,0.0,23.120790481567383,25.0,51.43186950683594,-0.0,191.5245361328125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8639243841171265,0.1341559737920761,0.1207417398691177,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.8744088411331177,0.1390802562236786,0.1318065375089645,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.86624675989151,0.1352077722549438,0.0946708098053932,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.8279321193695068,0.1173146218061447,0.1112922802567482,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.8915477395057678,0.1470492482185363,0.6618555784225464,289.2408142089844,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.22003173828125,289.2442321777344,1.0,0.2455222755670547,1.0,1.0,0.0,1.0,-1.3446075916290283,1.3446060419082642,1.516592988082266e-06,1.0250766277313232,0.0,0.0,0.0,23.120790481567383,25.0,51.43186950683594,-0.0,191.5245361328125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8685177564620972,0.1354031711816787,0.1218513324856758,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.8790025115013123,0.1403109580278396,0.1329590827226638,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8705354332923889,0.1363070458173751,0.0954311415553093,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767333984375,0.8317425847053528,0.1182755306363105,0.1121888682246208,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.8945212960243225,0.1474891901016235,0.6638079285621643,289.2778015136719,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22186279296875,289.2811889648437,1.0,0.2464490830898285,1.0,1.0,0.0,1.0,-1.3516557216644287,1.3516541719436646,1.53091900756408e-06,1.0308033227920532,0.0,0.0,0.0,23.10065460205078,25.0,51.42920303344727,-0.0,193.9472045898437,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
