time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382320,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8685177564620972,0.1354031711816787,0.1218513324856758,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.8790025115013123,0.1403109580278396,0.1329590827226638,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8705354332923889,0.1363070458173751,0.0954311415553093,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767333984375,0.8317425847053528,0.1182755306363105,0.1121888682246208,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.8945212960243225,0.1474891901016235,0.6638079285621643,289.2778015136719,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22186279296875,289.2811889648437,1.0,0.2464490830898285,1.0,1.0,0.0,1.0,-1.3516557216644287,1.3516541719436646,1.53091900756408e-06,1.0308033227920532,0.0,0.0,0.0,23.10065460205078,25.0,51.42920303344727,-0.0,193.9472045898437,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8732563853263855,0.1366725414991378,0.1229807361960411,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8837339878082275,0.1415652632713318,0.1341336816549301,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8749578595161438,0.1374251097440719,0.0962044522166252,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.313720703125,0.8356831669807434,0.1192650869488716,0.1131124347448349,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.8975568413734436,0.1479239016771316,0.6657355427742004,289.31475830078125,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.223876953125,289.3181457519531,1.0,0.2473864257335662,1.0,1.0,0.0,1.0,-1.3587722778320312,1.358770728111267,1.5454779713763855e-06,1.03658926486969,0.0,0.0,0.0,23.080154418945312,25.0,51.42753982543945,-0.0,196.4158935546875,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8732563853263855,0.1366725414991378,0.1229807361960411,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8837339878082275,0.1415652632713318,0.1341336816549301,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8749578595161438,0.1374251097440719,0.0962044522166252,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.313720703125,0.8356831669807434,0.1192650869488716,0.1131124347448349,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.8975568413734436,0.1479239016771316,0.6657355427742004,289.31475830078125,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.223876953125,289.3181457519531,1.0,0.2473864257335662,1.0,1.0,0.0,1.0,-1.3587722778320312,1.358770728111267,1.5454779713763855e-06,1.03658926486969,0.0,0.0,0.0,23.080154418945312,25.0,51.42753982543945,-0.0,196.4158935546875,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8756824731826782,0.1373154371976852,0.1235527917742729,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326110839844,0.8861537575721741,0.1422013938426971,0.1347293704748153,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.877221941947937,0.137991264462471,0.0965960249304771,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33221435546875,0.8377086520195007,0.1197705492377281,0.113584280014038,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.33270263671875,0.8991013169288635,0.148139551281929,0.6666911840438843,289.333251953125,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2249450683594,289.33660888671875,1.0,0.2478591501712799,1.0,1.0,0.0,1.0,-1.3623582124710083,1.362356662750244,1.5528494259342551e-06,1.0395056009292605,0.0,0.0,0.0,23.06964683532715,25.0,51.42694854736328,-0.0,197.6680603027344,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.8781442642211914,0.1379633992910385,0.1241293624043464,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.8886073231697083,0.1428431570529937,0.1353303343057632,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8795195817947388,0.1385618597269058,0.0969906821846962,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.839771032333374,0.1202825903892517,0.1140623539686203,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511657714844,0.9006630778312683,0.1483542770147323,0.66764235496521,289.35174560546875,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.22607421875,289.3551025390625,1.0,0.24833445250988,1.0,1.0,0.0,1.0,-1.365960955619812,1.365959405899048,1.5602789744662005e-06,1.042435884475708,0.0,0.0,0.0,23.05901527404785,25.0,51.42647552490234,-0.0,198.93194580078125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8831804990768433,0.1392745524644851,0.1252961456775665,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.8936213850975037,0.1441439390182495,0.1365484446287155,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8842217326164246,0.1397167146205902,0.0977894142270088,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.8440181612968445,0.1213266178965568,0.1150372922420501,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.9038534164428712,0.1487812101840973,0.6695323586463928,289.3887023925781,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2283935546875,289.3920593261719,1.0,0.2492930889129638,1.0,1.0,0.0,1.0,-1.3732221126556396,1.3732205629348757,1.5753245179439546e-06,1.0483421087265017,0.0,0.0,0.0,23.037113189697266,25.0,51.42573547363281,-0.0,201.49612426757807,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8831804990768433,0.1392745524644851,0.1252961456775665,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.8936213850975037,0.1441439390182495,0.1365484446287155,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8842217326164246,0.1397167146205902,0.0977894142270088,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.8440181612968445,0.1213266178965568,0.1150372922420501,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.9038534164428712,0.1487812101840973,0.6695323586463928,289.3887023925781,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2283935546875,289.3920593261719,1.0,0.2492930889129638,1.0,1.0,0.0,1.0,-1.3732221126556396,1.3732205629348757,1.5753245179439546e-06,1.0483421087265017,0.0,0.0,0.0,23.037113189697266,25.0,51.42573547363281,-0.0,201.49612426757807,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8883602619171143,0.140604630112648,0.1264798492193222,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.8987712264060974,0.1454665660858154,0.1377869844436645,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.889061689376831,0.1408888101577758,0.0986000522971153,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246520996094,0.8484323024749756,0.1223954930901527,0.1160356476902961,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42510986328125,0.9072283506393432,0.1492054611444473,0.6714090704917908,289.4256896972656,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308959960937,289.42901611328125,1.0,0.2502621114253998,1.0,1.0,0.0,1.0,-1.3805537223815918,1.3805521726608276,1.590612100699218e-06,1.054305076599121,0.0,0.0,0.0,23.01444625854492,25.0,51.42514801025391,-0.0,204.108627319336,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8883602619171143,0.140604630112648,0.1264798492193222,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.8987712264060974,0.1454665660858154,0.1377869844436645,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.889061689376831,0.1408888101577758,0.0986000522971153,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246520996094,0.8484323024749756,0.1223954930901527,0.1160356476902961,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42510986328125,0.9072283506393432,0.1492054611444473,0.6714090704917908,289.4256896972656,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308959960937,289.42901611328125,1.0,0.2502621114253998,1.0,1.0,0.0,1.0,-1.3805537223815918,1.3805521726608276,1.590612100699218e-06,1.054305076599121,0.0,0.0,0.0,23.01444625854492,25.0,51.42514801025391,-0.0,204.108627319336,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8936911821365356,0.141955554485321,0.1276821792125702,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9040765166282654,0.1468137204647064,0.139048546552658,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.894048810005188,0.1420803070068359,0.0994241163134574,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.8530346751213074,0.1234918087720871,0.1170598939061164,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.46209716796875,0.9108132123947144,0.1496273577213287,0.6732739210128784,289.462646484375,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2334899902344,289.4659729003906,1.0,0.2512432038784027,1.0,1.0,0.0,1.0,-1.387968897819519,1.387967228889465,1.6061712813097984e-06,1.0603338479995728,0.0,0.0,0.0,22.99090385437012,25.0,51.424896240234375,-0.0,206.774658203125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8936911821365356,0.141955554485321,0.1276821792125702,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9040765166282654,0.1468137204647064,0.139048546552658,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.894048810005188,0.1420803070068359,0.0994241163134574,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.8530346751213074,0.1234918087720871,0.1170598939061164,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.46209716796875,0.9108132123947144,0.1496273577213287,0.6732739210128784,289.462646484375,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2334899902344,289.4659729003906,1.0,0.2512432038784027,1.0,1.0,0.0,1.0,-1.387968897819519,1.387967228889465,1.6061712813097984e-06,1.0603338479995728,0.0,0.0,0.0,22.99090385437012,25.0,51.424896240234375,-0.0,206.774658203125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8991681933403015,0.1433265060186386,0.1289024204015731,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9097760915756226,0.1481849402189254,0.1403326541185379,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8991802930831909,0.1432908624410629,0.100261352956295,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986267089844,0.8578319549560547,0.1246146261692047,0.1181091293692588,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.9145951867103576,0.1500475108623504,0.675129771232605,289.4996337890625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2361755371094,289.5029296875,1.0,0.2522364556789398,1.0,1.0,0.0,1.0,-1.3954676389694214,1.3954659700393677,1.6220041061387749e-06,1.06642746925354,0.0,0.0,0.0,22.96653938293457,25.0,51.42480850219727,-0.0,209.49542236328125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8991681933403015,0.1433265060186386,0.1289024204015731,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9097760915756226,0.1481849402189254,0.1403326541185379,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8991802930831909,0.1432908624410629,0.100261352956295,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986267089844,0.8578319549560547,0.1246146261692047,0.1181091293692588,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.9145951867103576,0.1500475108623504,0.675129771232605,289.4996337890625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2361755371094,289.5029296875,1.0,0.2522364556789398,1.0,1.0,0.0,1.0,-1.3954676389694214,1.3954659700393677,1.6220041061387749e-06,1.06642746925354,0.0,0.0,0.0,22.96653938293457,25.0,51.42480850219727,-0.0,209.49542236328125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9019604921340942,0.1440193206071853,0.1295190900564193,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.9127907752990724,0.1488795131444931,0.1409831047058105,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9017998576164246,0.1439032256603241,0.1006848663091659,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5171203613281,0.8603060841560364,0.1251857876777649,0.1186429262161254,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175476074219,0.916556715965271,0.1502571105957031,0.6760550737380981,289.51812744140625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2375793457031,289.5213928222656,1.0,0.2527377307415008,1.0,1.0,0.0,1.0,-1.3992488384246826,1.399247169494629,1.6300250536005478e-06,1.0694984197616575,0.0,0.0,0.0,22.95403480529785,25.0,51.424781799316406,-0.0,210.8767547607422,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9048131704330444,0.1447166055440902,0.1301397383213043,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.9158983826637268,0.14957956969738,0.141638696193695,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9044721722602844,0.1445199400186538,0.101111389696598,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5356140136719,0.8628294467926025,0.125762864947319,0.1191823109984397,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360412597656,0.9185620546340942,0.1504664868116378,0.676979124546051,289.5365905761719,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2389831542969,289.5398864746094,1.0,0.2532419264316559,1.0,1.0,0.0,1.0,-1.4030495882034302,1.4030479192733765,1.6381122804887127e-06,1.0725841522216797,0.0,0.0,0.0,22.941349029541016,25.0,51.42476272583008,-0.0,212.271728515625,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9109013676643372,0.1461248099803924,0.1313932090997696,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.922354519367218,0.1509966850280761,0.1429658234119415,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.910170078277588,0.145766869187355,0.101973757147789,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726013183594,0.8680301904678345,0.1269351840019226,0.1202781721949577,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.922701060771942,0.1508848071098327,0.6788244247436523,289.5735778808594,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2418518066406,289.5768127441406,1.0,0.2542594075202942,1.0,1.0,0.0,1.0,-1.4107133150100708,1.410711646080017,1.6544956906727748e-06,1.0788018703460691,0.0,0.0,0.0,22.915332794189453,25.0,51.424686431884766,-0.0,215.1041259765625,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9109013676643372,0.1461248099803924,0.1313932090997696,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.922354519367218,0.1509966850280761,0.1429658234119415,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.910170078277588,0.145766869187355,0.101973757147789,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726013183594,0.8680301904678345,0.1269351840019226,0.1202781721949577,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.922701060771942,0.1508848071098327,0.6788244247436523,289.5735778808594,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2418518066406,289.5768127441406,1.0,0.2542594075202942,1.0,1.0,0.0,1.0,-1.4107133150100708,1.410711646080017,1.6544956906727748e-06,1.0788018703460691,0.0,0.0,0.0,22.915332794189453,25.0,51.424686431884766,-0.0,215.1041259765625,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9174235463142396,0.1475516557693481,0.1326633095741272,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9290670156478882,0.1524372994899749,0.1443149447441101,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9162861108779908,0.1470324099063873,0.1028489917516708,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095886230469,0.8734413981437683,0.1281323730945587,0.1213974356651306,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9270004034042358,0.1513028889894485,0.6806674599647522,289.61053466796875,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447814941406,289.61376953125,1.0,0.255289763212204,1.0,1.0,0.0,1.0,-1.4184643030166626,1.4184626340866089,1.671168547545676e-06,1.085084319114685,0.0,0.0,0.0,22.888521194458008,25.0,51.42472839355469,-0.0,217.99575805664065,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9174235463142396,0.1475516557693481,0.1326633095741272,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9290670156478882,0.1524372994899749,0.1443149447441101,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9162861108779908,0.1470324099063873,0.1028489917516708,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095886230469,0.8734413981437683,0.1281323730945587,0.1213974356651306,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9270004034042358,0.1513028889894485,0.6806674599647522,289.61053466796875,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447814941406,289.61376953125,1.0,0.255289763212204,1.0,1.0,0.0,1.0,-1.4184643030166626,1.4184626340866089,1.671168547545676e-06,1.085084319114685,0.0,0.0,0.0,22.888521194458008,25.0,51.42472839355469,-0.0,217.99575805664065,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9242911338806152,0.1489975601434707,0.133950337767601,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.9359736442565918,0.1539022326469421,0.1456868350505828,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9227500557899476,0.1483173072338104,0.1037375628948211,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465759277344,0.8790767788887024,0.1293549686670303,0.1225406005978584,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9314602613449096,0.1517227292060852,0.6825141310691833,289.64752197265625,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.6507263183594,1.0,0.2563339173793793,1.0,1.0,0.0,1.0,-1.4263122081756592,1.4263105392456057,1.6881544979696628e-06,1.091438055038452,0.0,0.0,0.0,22.86055564880371,25.0,51.42483139038086,-0.0,220.95054626464844,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9242911338806152,0.1489975601434707,0.133950337767601,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.9359736442565918,0.1539022326469421,0.1456868350505828,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9227500557899476,0.1483173072338104,0.1037375628948211,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465759277344,0.8790767788887024,0.1293549686670303,0.1225406005978584,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9314602613449096,0.1517227292060852,0.6825141310691833,289.64752197265625,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.6507263183594,1.0,0.2563339173793793,1.0,1.0,0.0,1.0,-1.4263122081756592,1.4263105392456057,1.6881544979696628e-06,1.091438055038452,0.0,0.0,0.0,22.86055564880371,25.0,51.42483139038086,-0.0,220.95054626464844,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9314403533935548,0.1504624187946319,0.1352541446685791,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839599609375,0.9430323243141174,0.1553915292024612,0.1470814347267151,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9295133948326112,0.149621695280075,0.1046395003795623,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835632324219,0.8849613666534424,0.1306026577949524,0.1237072646617889,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9361022710800172,0.1521471291780471,0.6843785643577576,289.6844787597656,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.68768310546875,1.0,0.2573928236961365,1.0,1.0,0.0,1.0,-1.4342728853225708,1.4342710971832275,1.7054919680958849e-06,1.0978752374649048,0.0,0.0,0.0,22.83040809631348,25.0,51.42520523071289,-0.0,223.9734649658203,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9314403533935548,0.1504624187946319,0.1352541446685791,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839599609375,0.9430323243141174,0.1553915292024612,0.1470814347267151,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9295133948326112,0.149621695280075,0.1046395003795623,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835632324219,0.8849613666534424,0.1306026577949524,0.1237072646617889,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9361022710800172,0.1521471291780471,0.6843785643577576,289.6844787597656,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.68768310546875,1.0,0.2573928236961365,1.0,1.0,0.0,1.0,-1.4342728853225708,1.4342710971832275,1.7054919680958849e-06,1.0978752374649048,0.0,0.0,0.0,22.83040809631348,25.0,51.42520523071289,-0.0,223.9734649658203,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9350991249084472,0.1512031108140945,0.1359133720397949,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7024230957031,0.9466037154197692,0.1561468839645385,0.1477887332439422,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9329900741577148,0.1502824872732162,0.1050963997840881,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020568847656,0.8880033493041992,0.1312374025583267,0.1243008375167846,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.93848979473114,0.1523610204458236,0.6853184103965759,289.7029724121094,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.7061767578125,1.0,0.2579290866851806,1.0,1.0,0.0,1.0,-1.438303828239441,1.4383021593093872,1.7143122477136783e-06,1.101131796836853,0.0,0.0,0.0,22.8145809173584,25.0,51.42563247680664,-0.0,225.51416015625,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9387840628623962,0.1519478410482406,0.1365762203931808,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.9501757025718688,0.1569075584411621,0.1485010385513305,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9365017414093018,0.1509475409984588,0.1055562421679496,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7205505371094,0.8910965919494629,0.1318775415420532,0.1248994842171669,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9409051537513732,0.1525756865739822,0.6862616539001465,289.7214660644531,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.7246398925781,1.0,0.2584687173366546,1.0,1.0,0.0,1.0,-1.4423565864562988,1.4423547983169556,1.7232081290785572e-06,1.104403734207153,0.0,0.0,0.0,22.79865074157715,25.0,51.42607116699219,-0.0,227.07135009765625,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9462192058563232,0.1534514427185058,0.1379144787788391,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.9573177099227904,0.1584476381540298,0.1499431580305099,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9436215162277222,0.1522926539182663,0.1064862981438636,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575378417969,0.8974596858024597,0.1331766694784164,0.126114472746849,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9458319544792176,0.1530076563358307,0.6881594657897949,289.7584228515625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615966796875,1.0,0.2595602869987488,1.0,1.0,0.0,1.0,-1.4505478143692017,1.450546145439148,1.7412735360267106e-06,1.1110105514526367,0.0,0.0,0.0,22.765914916992188,25.0,51.4268798828125,-0.0,230.2411193847656,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9462192058563232,0.1534514427185058,0.1379144787788391,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.9573177099227904,0.1584476381540298,0.1499431580305099,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9436215162277222,0.1522926539182663,0.1064862981438636,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575378417969,0.8974596858024597,0.1331766694784164,0.126114472746849,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9458319544792176,0.1530076563358307,0.6881594657897949,289.7584228515625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615966796875,1.0,0.2595602869987488,1.0,1.0,0.0,1.0,-1.4505478143692017,1.450546145439148,1.7412735360267106e-06,1.1110105514526367,0.0,0.0,0.0,22.765914916992188,25.0,51.4268798828125,-0.0,230.2411193847656,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9536702632904052,0.1549733728170395,0.139269083738327,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9643993377685548,0.1600123345851898,0.1514083296060562,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9508041739463806,0.1536574810743332,0.1074299812316894,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945251464844,0.9040568470954896,0.1345003992319107,0.1273525953292846,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9508613348007202,0.1534430980682373,0.6900721788406372,289.79541015625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.7985534667969,1.0,0.2606682777404785,1.0,1.0,0.0,1.0,-1.4588488340377808,1.4588470458984375,1.7596977386347137e-06,1.11769700050354,0.0,0.0,0.0,22.7324447631836,45.0,51.42765808105469,-0.0,233.4856719970703,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9536702632904052,0.1549733728170395,0.139269083738327,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9643993377685548,0.1600123345851898,0.1514083296060562,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9508041739463806,0.1536574810743332,0.1074299812316894,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945251464844,0.9040568470954896,0.1345003992319107,0.1273525953292846,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9508613348007202,0.1534430980682373,0.6900721788406372,289.79541015625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.7985534667969,1.0,0.2606682777404785,1.0,1.0,0.0,1.0,-1.4588488340377808,1.4588470458984375,1.7596977386347137e-06,1.11769700050354,0.0,0.0,0.0,22.7324447631836,45.0,51.42765808105469,-0.0,233.4856719970703,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8790647983551025,0.1568375527858734,0.1409992575645446,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.8886714577674866,0.161939188838005,0.1532814800739288,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8763472437858582,0.155375137925148,0.108670137822628,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314514160156,0.8394327163696289,0.1361885070800781,0.1289998888969421,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8746131658554077,0.1542281508445739,0.6938512325286865,289.8323059082031,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579040527344,289.8354797363281,1.0,0.2693031430244446,1.0,1.0,0.0,1.0,-1.471173644065857,1.4711718559265137,1.7871992668005987e-06,1.127540111541748,0.0,0.0,0.0,27.69584846496582,65.0,51.42416000366211,-0.0,250.91737365722656,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8790647983551025,0.1568375527858734,0.1409992575645446,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.8886714577674866,0.161939188838005,0.1532814800739288,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8763472437858582,0.155375137925148,0.108670137822628,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314514160156,0.8394327163696289,0.1361885070800781,0.1289998888969421,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8746131658554077,0.1542281508445739,0.6938512325286865,289.8323059082031,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579040527344,289.8354797363281,1.0,0.2693031430244446,1.0,1.0,0.0,1.0,-1.471173644065857,1.4711718559265137,1.7871992668005987e-06,1.127540111541748,0.0,0.0,0.0,27.69584846496582,65.0,51.42416000366211,-0.0,250.91737365722656,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8125388622283936,0.1591853946447372,0.1433353126049041,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.8208255171775818,0.1644123345613479,0.1558422893285751,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8099625110626221,0.1576142162084579,0.1104034259915351,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.7749900817871094,0.1384318321943283,0.1313421428203582,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8068401217460632,0.1555622816085815,0.7008869647979736,289.8693542480469,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2672424316406,289.8724975585937,1.0,0.283243179321289,1.0,1.0,0.0,1.0,-1.490389108657837,1.4903873205184937,1.830620249165804e-06,1.142874836921692,0.0,0.0,0.0,36.70170593261719,53.0,51.53697967529297,-0.0,281.87847900390625,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8125388622283936,0.1591853946447372,0.1433353126049041,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.8208255171775818,0.1644123345613479,0.1558422893285751,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8099625110626221,0.1576142162084579,0.1104034259915351,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.7749900817871094,0.1384318321943283,0.1313421428203582,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8068401217460632,0.1555622816085815,0.7008869647979736,289.8693542480469,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2672424316406,289.8724975585937,1.0,0.283243179321289,1.0,1.0,0.0,1.0,-1.490389108657837,1.4903873205184937,1.830620249165804e-06,1.142874836921692,0.0,0.0,0.0,36.70170593261719,53.0,51.53697967529297,-0.0,281.87847900390625,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.800852358341217,0.1604825556278228,0.1445506513118744,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.88751220703125,0.8096426129341125,0.1657986789941787,0.1571980416774749,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.798132061958313,0.1588729321956634,0.111318290233612,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871765136719,0.7641193866729736,0.1397071927785873,0.1325923949480056,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.7942219376564026,0.1563818454742431,0.7047742009162903,289.88800048828125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2729187011719,289.8911437988281,1.0,0.2869750261306762,1.0,1.0,0.0,1.0,-1.5007405281066897,1.5007386207580566,1.8543132682680152e-06,1.1511553525924685,0.0,0.0,0.0,39.20605850219727,53.0,51.634010314941406,-0.0,292.88482666015625,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.7991880774497986,0.1618571281433105,0.1457753628492355,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061584472656,0.808095395565033,0.1672762930393219,0.1585784405469894,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.7964365482330322,0.1602170169353485,0.112246848642826,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.7628744840621948,0.1410763412714004,0.1338698267936706,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.7918189764022827,0.1572942435741424,0.7087863683700562,289.9066467285156,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2790832519531,289.9097595214844,1.0,0.2892124056816101,1.0,1.0,0.0,1.0,-1.511332631111145,1.5113307237625122,1.8787444560075528e-06,1.1596119403839111,0.0,0.0,0.0,40.09870147705078,41.0,51.69242858886719,-0.0,300.0,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
