time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384420,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8143975138664246,0.1648115813732147,0.1482948660850525,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.8229864835739136,0.1704723089933395,0.1614481657743454,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8117290139198303,0.1631306558847427,0.1141733080148696,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.7781259417533875,0.1440621465444564,0.136540338397026,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8058253526687622,0.1593628376722335,0.7173441648483276,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2925720214844,289.947021484375,1.0,0.2901466190814972,1.0,1.0,0.0,1.0,-1.5335943698883057,1.5335924625396729,1.9307503862364683e-06,1.1773691177368164,0.0,0.0,0.0,38.69100189208984,29.0,51.78009796142578,-0.0,306.6778869628906,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8143975138664246,0.1648115813732147,0.1482948660850525,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.8229864835739136,0.1704723089933395,0.1614481657743454,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8117290139198303,0.1631306558847427,0.1141733080148696,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.7781259417533875,0.1440621465444564,0.136540338397026,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8058253526687622,0.1593628376722335,0.7173441648483276,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2925720214844,289.947021484375,1.0,0.2901466190814972,1.0,1.0,0.0,1.0,-1.5335943698883057,1.5335924625396729,1.9307503862364683e-06,1.1773691177368164,0.0,0.0,0.0,38.69100189208984,29.0,51.78009796142578,-0.0,306.6778869628906,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8532596230506897,0.1680149734020233,0.1509199440479278,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808654785156,0.8629138469696045,0.1739608347415924,0.164471223950386,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8504690527915955,0.1663179397583007,0.1161995604634285,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8187058568000793,0.1473481953144073,0.1393720805644989,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8432464003562927,0.161725178360939,0.7266396880149841,289.9813232421875,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30712890625,289.984375,1.0,0.2875562012195587,1.0,1.0,0.0,1.0,-1.5573660135269165,1.5573641061782837,1.9872707071044715e-06,1.1963067054748535,0.0,0.0,0.0,33.99319839477539,25.0,51.84288787841797,-0.0,305.5106201171875,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8532596230506897,0.1680149734020233,0.1509199440479278,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808654785156,0.8629138469696045,0.1739608347415924,0.164471223950386,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8504690527915955,0.1663179397583007,0.1161995604634285,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8187058568000793,0.1473481953144073,0.1393720805644989,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8432464003562927,0.161725178360939,0.7266396880149841,289.9813232421875,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30712890625,289.984375,1.0,0.2875562012195587,1.0,1.0,0.0,1.0,-1.5573660135269165,1.5573641061782837,1.9872707071044715e-06,1.1963067054748535,0.0,0.0,0.0,33.99319839477539,25.0,51.84288787841797,-0.0,305.5106201171875,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.91469007730484,0.1714421212673187,0.1537463665008545,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.9273173809051514,0.1777179986238479,0.1677481681108474,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9112801551818848,0.1697547733783722,0.1184001490473747,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.8748350143432617,0.1509093642234802,0.1424643695354461,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9012194275856018,0.164353922009468,0.7371344566345215,290.0187072753906,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.32232666015625,290.021728515625,1.0,0.285558670759201,1.0,1.0,0.0,1.0,-1.5836467742919922,1.5836447477340698,2.050935790975928e-06,1.2172057628631592,0.0,0.0,0.0,29.16539192199707,25.0,51.893028259277344,-0.0,305.114501953125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.91469007730484,0.1714421212673187,0.1537463665008545,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.9273173809051514,0.1777179986238479,0.1677481681108474,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9112801551818848,0.1697547733783722,0.1184001490473747,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.8748350143432617,0.1509093642234802,0.1424643695354461,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9012194275856018,0.164353922009468,0.7371344566345215,290.0187072753906,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.32232666015625,290.021728515625,1.0,0.285558670759201,1.0,1.0,0.0,1.0,-1.5836467742919922,1.5836447477340698,2.050935790975928e-06,1.2172057628631592,0.0,0.0,0.0,29.16539192199707,25.0,51.893028259277344,-0.0,305.114501953125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9835214018821716,0.1750363558530807,0.1567964851856231,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9868962168693542,0.1817406415939331,0.1671337783336639,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9807876348495485,0.1733844727277755,0.1207923740148544,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556335449219,0.9432502388954164,0.1546863615512848,0.145838052034378,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.97012859582901,0.1671888381242752,0.7489226460456848,290.0563659667969,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3377685546875,290.0593566894531,1.0,0.2852427959442138,1.0,1.0,0.0,1.0,-1.6077474355697632,1.6077452898025513,2.11073893296998e-06,1.2366232872009275,0.0,0.0,0.0,25.968090057373047,45.0,52.10144805908203,-0.0,308.0472717285156,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9835214018821716,0.1750363558530807,0.1567964851856231,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9868962168693542,0.1817406415939331,0.1671337783336639,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9807876348495485,0.1733844727277755,0.1207923740148544,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556335449219,0.9432502388954164,0.1546863615512848,0.145838052034378,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.97012859582901,0.1671888381242752,0.7489226460456848,290.0563659667969,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3377685546875,290.0593566894531,1.0,0.2852427959442138,1.0,1.0,0.0,1.0,-1.6077474355697632,1.6077452898025513,2.11073893296998e-06,1.2366232872009275,0.0,0.0,0.0,25.968090057373047,45.0,52.10144805908203,-0.0,308.0472717285156,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.9835668206214904,0.1768937557935714,0.1584457606077194,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.9856939911842346,0.1841569989919662,0.1681269109249115,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0742492675781,0.980904459953308,0.1752708703279495,0.122092567384243,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.07403564453125,0.94403874874115,0.1566554903984069,0.1476742774248123,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741882324219,0.9696409106254578,0.1686844229698181,0.7555104494094849,290.0747375488281,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.34649658203125,290.07763671875,1.0,0.2885243892669678,1.0,1.0,0.0,1.0,-1.623304843902588,1.623302698135376,2.149254441974336e-06,1.2485828399658203,0.0,0.0,0.0,26.44546127319336,45.0,51.75475692749024,-0.0,316.8659362792969,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.9719616174697876,0.1787757277488708,0.1602270007133484,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.9839479923248292,0.1863944828510284,0.1756920963525772,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.9690386652946472,0.1772019118070602,0.1234675198793411,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924072265625,0.9305808544158936,0.1586846858263015,0.1495982855558395,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9561165571212769,0.1702390909194946,0.7625117301940918,290.0931396484375,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3547058105469,290.0962219238281,1.0,0.2938070595264435,1.0,1.0,0.0,1.0,-1.6482449769973757,1.648242712020874,2.2127294414531207e-06,1.2684398889541626,0.0,0.0,0.0,27.853605270385746,65.0,51.82769393920898,-0.0,333.0853271484375,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8808606266975403,0.1826353818178177,0.1638702154159546,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.8935614228248596,0.1905192881822586,0.1799345165491104,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8783864974975586,0.1811562925577163,0.1264049559831619,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.8478448987007141,0.1628322601318359,0.1537829488515854,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8659098148345947,0.1734208166599273,0.7780537009239197,290.1311950683594,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3686218261719,290.1340637207031,1.0,0.3080783784389496,1.0,1.0,0.0,1.0,-1.6827528476715088,1.682750582695007,2.302264419995481e-06,1.295742750167847,0.0,0.0,0.0,36.08887481689453,85.0,52.12554168701172,-0.0,375.1404113769531,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8808606266975403,0.1826353818178177,0.1638702154159546,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.8935614228248596,0.1905192881822586,0.1799345165491104,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8783864974975586,0.1811562925577163,0.1264049559831619,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.8478448987007141,0.1628322601318359,0.1537829488515854,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8659098148345947,0.1734208166599273,0.7780537009239197,290.1311950683594,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3686218261719,290.1340637207031,1.0,0.3080783784389496,1.0,1.0,0.0,1.0,-1.6827528476715088,1.682750582695007,2.302264419995481e-06,1.295742750167847,0.0,0.0,0.0,36.08887481689453,85.0,52.12554168701172,-0.0,375.1404113769531,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.818325936794281,0.1865829229354858,0.1678067743778228,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8293328881263733,0.194896399974823,0.1844452023506164,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8164061903953552,0.1852345764636993,0.1295504420995712,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.7885817289352417,0.1671290844678878,0.1582430303096771,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.8042017221450806,0.1767331957817077,0.7948151230812073,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3824768066406,290.1716613769531,1.0,0.3262780010700226,1.0,1.0,0.0,1.0,-1.7221503257751465,1.7221479415893557,2.407140755167348e-06,1.3268699645996094,0.0,0.0,0.0,47.98219680786133,73.0,52.17167282104492,-0.0,431.9833679199219,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.818325936794281,0.1865829229354858,0.1678067743778228,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8293328881263733,0.194896399974823,0.1844452023506164,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8164061903953552,0.1852345764636993,0.1295504420995712,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.7885817289352417,0.1671290844678878,0.1582430303096771,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.8042017221450806,0.1767331957817077,0.7948151230812073,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3824768066406,290.1716613769531,1.0,0.3262780010700226,1.0,1.0,0.0,1.0,-1.7221503257751465,1.7221479415893557,2.407140755167348e-06,1.3268699645996094,0.0,0.0,0.0,47.98219680786133,73.0,52.17167282104492,-0.0,431.9833679199219,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8052334785461426,0.190635398030281,0.1715716421604156,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8170448541641235,0.1994782239198684,0.1888893991708755,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8034559488296509,0.1894453763961792,0.1325852274894714,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7766575813293457,0.1715781837701797,0.1625746339559555,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7900953888893127,0.1801810711622238,0.8108909130096436,290.2065734863281,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961486816406,290.2093505859375,1.0,0.3356854021549225,1.0,1.0,0.0,1.0,-1.760153889656067,1.7601513862609863,2.5110336991929216e-06,1.3568921089172363,0.0,0.0,0.0,53.11948776245117,61.0,52.21342468261719,-0.0,470.2146911621094,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8052334785461426,0.190635398030281,0.1715716421604156,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8170448541641235,0.1994782239198684,0.1888893991708755,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8034559488296509,0.1894453763961792,0.1325852274894714,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7766575813293457,0.1715781837701797,0.1625746339559555,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7900953888893127,0.1801810711622238,0.8108909130096436,290.2065734863281,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961486816406,290.2093505859375,1.0,0.3356854021549225,1.0,1.0,0.0,1.0,-1.760153889656067,1.7601513862609863,2.5110336991929216e-06,1.3568921089172363,0.0,0.0,0.0,53.11948776245117,61.0,52.21342468261719,-0.0,470.2146911621094,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8169624209403992,0.1948516368865966,0.1752575784921646,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8288750648498535,0.2042796313762664,0.1933105885982513,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8155510425567627,0.1938364654779434,0.1355712711811065,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.7897359728813171,0.1762214004993438,0.1668541580438614,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8016034960746765,0.1838077455759048,0.8266496658325195,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100036621094,290.2469482421875,1.0,0.3396311104297638,1.0,1.0,0.0,1.0,-1.7975341081619265,1.7975314855575562,2.615747007439495e-06,1.3863569498062134,0.0,0.0,0.0,52.52423858642578,49.0,52.178409576416016,-0.0,492.034423828125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8169624209403992,0.1948516368865966,0.1752575784921646,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8288750648498535,0.2042796313762664,0.1933105885982513,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8155510425567627,0.1938364654779434,0.1355712711811065,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.7897359728813171,0.1762214004993438,0.1668541580438614,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8016034960746765,0.1838077455759048,0.8266496658325195,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100036621094,290.2469482421875,1.0,0.3396311104297638,1.0,1.0,0.0,1.0,-1.7975341081619265,1.7975314855575562,2.615747007439495e-06,1.3863569498062134,0.0,0.0,0.0,52.52423858642578,49.0,52.178409576416016,-0.0,492.034423828125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.8295727968215942,0.1970268189907074,0.1771011650562286,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8419547080993652,0.2067639380693435,0.1955383121967315,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.8283055424690247,0.1961053758859634,0.1370690762996673,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.8037845492362976,0.1786215156316757,0.1690052449703216,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8145648241043091,0.1856947988271713,0.8345595002174377,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4166259765625,290.2657165527344,1.0,0.3401223421096802,1.0,1.0,0.0,1.0,-1.816301703453064,1.8162989616394043,2.6692673600337e-06,1.4011322259902954,0.0,0.0,0.0,50.67155075073242,49.0,52.15745544433594,-0.0,498.4799499511719,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.847392737865448,0.1992456912994384,0.1789540946483612,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.860822319984436,0.2093016803264618,0.197785273194313,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8462046980857849,0.198422372341156,0.1385771036148071,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8222383856773376,0.1810731887817382,0.17117340862751,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8317397832870483,0.1876311898231506,0.8425394296646118,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4232177734375,290.28448486328125,1.0,0.3399065732955932,1.0,1.0,0.0,1.0,-1.8352205753326416,1.835217833518982,2.7238577331445413e-06,1.4160151481628418,0.0,0.0,0.0,48.0360221862793,37.0,52.13654708862305,-0.0,502.6803588867188,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9101852178573608,0.2038136571645736,0.1827059388160705,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.927979052066803,0.2145363539457321,0.2023549824953079,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9090840220451356,0.2032011151313781,0.1416387259960174,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.881779134273529,0.1861322224140167,0.1755816340446472,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.891075074672699,0.1916524171829223,0.8588091135025024,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365234375,290.322021484375,1.0,0.3378856182098388,1.0,1.0,0.0,1.0,-1.8737181425094604,1.8737154006958008,2.8369111078063725e-06,1.4462651014328003,0.0,0.0,0.0,40.89741897583008,25.0,52.09973907470703,-0.0,505.736328125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9101852178573608,0.2038136571645736,0.1827059388160705,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.927979052066803,0.2145363539457321,0.2023549824953079,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9090840220451356,0.2032011151313781,0.1416387259960174,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.881779134273529,0.1861322224140167,0.1755816340446472,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.891075074672699,0.1916524171829223,0.8588091135025024,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365234375,290.322021484375,1.0,0.3378856182098388,1.0,1.0,0.0,1.0,-1.8737181425094604,1.8737154006958008,2.8369111078063725e-06,1.4462651014328003,0.0,0.0,0.0,40.89741897583008,25.0,52.09973907470703,-0.0,505.736328125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9914091229438782,0.2085013538599014,0.1866578012704849,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9741713404655457,0.2207252830266952,0.184950590133667,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9908549189567566,0.2081188410520553,0.1448698192834854,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9660322070121764,0.1913452446460724,0.1802333742380142,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9737751483917236,0.1958187520503997,0.8761923909187317,290.35797119140625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.452392578125,290.3604431152344,1.0,0.3333146274089813,1.0,1.0,0.0,1.0,-1.8853914737701416,1.8853886127471924,2.872842742362991e-06,1.4562376737594604,0.0,0.0,0.0,34.926300048828125,45.0,52.59323501586914,-0.0,495.104248046875,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9914091229438782,0.2085013538599014,0.1866578012704849,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9741713404655457,0.2207252830266952,0.184950590133667,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9908549189567566,0.2081188410520553,0.1448698192834854,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9660322070121764,0.1913452446460724,0.1802333742380142,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9737751483917236,0.1958187520503997,0.8761923909187317,290.35797119140625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.452392578125,290.3604431152344,1.0,0.3333146274089813,1.0,1.0,0.0,1.0,-1.8853914737701416,1.8853886127471924,2.872842742362991e-06,1.4562376737594604,0.0,0.0,0.0,34.926300048828125,45.0,52.59323501586914,-0.0,495.104248046875,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940734863281,0.9895089268684388,0.2146495729684829,0.1917637586593628,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.39404296875,0.9800626039505004,0.2290238142013549,0.195201426744461,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940734863281,0.9891343712806702,0.214331105351448,0.1489396542310714,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939208984375,0.9639126062393188,0.1967295110225677,0.1852993220090866,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940124511719,0.9698455929756165,0.2001172602176666,0.8953279256820679,290.39453125,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4829406738281,290.3971252441406,1.0,0.3379418551921844,1.0,1.0,0.0,1.0,-1.8995319604873653,1.899528980255127,2.915394361480139e-06,1.467378854751587,0.0,0.0,0.0,36.05598068237305,65.0,51.9473762512207,-0.0,518.50390625,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940734863281,0.9895089268684388,0.2146495729684829,0.1917637586593628,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.39404296875,0.9800626039505004,0.2290238142013549,0.195201426744461,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940734863281,0.9891343712806702,0.214331105351448,0.1489396542310714,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939208984375,0.9639126062393188,0.1967295110225677,0.1852993220090866,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940124511719,0.9698455929756165,0.2001172602176666,0.8953279256820679,290.39453125,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4829406738281,290.3971252441406,1.0,0.3379418551921844,1.0,1.0,0.0,1.0,-1.8995319604873653,1.899528980255127,2.915394361480139e-06,1.467378854751587,0.0,0.0,0.0,36.05598068237305,65.0,51.9473762512207,-0.0,518.50390625,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9964576959609984,0.2200394421815872,0.1968057006597519,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9798533916473388,0.2366616427898407,0.1948037147521972,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.996271312236786,0.2196999937295913,0.1529544293880462,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9732368588447572,0.2023763507604599,0.1905562281608581,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9772104024887084,0.204781487584114,0.915831744670868,290.4305419921875,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5025634765625,290.4331970214844,1.0,0.3513403236865997,1.0,1.0,0.0,1.0,-1.981562852859497,1.9815596342086792,3.166847591273836e-06,1.5303542613983154,0.0,0.0,0.0,38.03716278076172,85.0,51.55869674682617,-0.0,572.2891845703125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9964576959609984,0.2200394421815872,0.1968057006597519,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9798533916473388,0.2366616427898407,0.1948037147521972,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.996271312236786,0.2196999937295913,0.1529544293880462,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9732368588447572,0.2023763507604599,0.1905562281608581,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9772104024887084,0.204781487584114,0.915831744670868,290.4305419921875,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5025634765625,290.4331970214844,1.0,0.3513403236865997,1.0,1.0,0.0,1.0,-1.981562852859497,1.9815596342086792,3.166847591273836e-06,1.5303542613983154,0.0,0.0,0.0,38.03716278076172,85.0,51.55869674682617,-0.0,572.2891845703125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44903564453125,0.9820545315742492,0.2221223562955856,0.1990514695644378,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490661621094,0.98903888463974,0.2396307438611984,0.214972510933876,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.44903564453125,0.9818364977836608,0.2221158891916275,0.1547000259160995,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9565709829330444,0.2052567303180694,0.1933213472366333,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9601098299026488,0.2071465104818344,0.9266864061355592,290.44940185546875,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.5077514648437,290.4520263671875,1.0,0.3605682849884033,1.0,1.0,0.0,1.0,-2.0271472930908203,2.027143955230713,3.3124888432212174e-06,1.565928936004639,0.0,0.0,0.0,40.87807083129883,85.0,51.91300582885742,-0.0,616.3682250976562,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685363769531,0.9438188672065736,0.2243669778108596,0.2011495530605316,297.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686584472656,0.9690516591072084,0.2414676249027252,0.2281696051359176,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685363769531,0.9440279006958008,0.2246400713920593,0.1565413922071457,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4684143066406,0.9163135290145874,0.2081572562456131,0.1962099820375442,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4684143066406,0.9190657138824464,0.2095097154378891,0.9380304217338562,290.4689636230469,289.4635925292969,290.510009765625,288.9669494628906,290.509033203125,297.5059509277344,290.4716491699219,1.0,0.3708834052085876,1.0,1.0,0.0,1.0,-2.06851577758789,2.068512201309204,3.4489110021240776e-06,1.5989502668380735,0.0,0.0,0.0,45.93376159667969,105.0,52.70930862426758,-0.0,665.5985107421875,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8532202839851379,0.2290861755609512,0.2058520317077636,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8736067414283752,0.246093675494194,0.2327789515256881,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8539814352989197,0.2298345267772674,0.1605472862720489,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8346195816993713,0.2139514833688736,0.2022469490766525,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8352640271186829,0.2141943871974945,0.9617465734481812,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5060729980469,290.5094299316406,1.0,0.3918362557888031,1.0,1.0,0.0,1.0,-2.1163904666900635,2.116386890411377,3.608574616009719e-06,1.6359498500823977,0.0,0.0,0.0,62.031585693359375,123.0,52.4197998046875,-0.0,764.5429077148438,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8532202839851379,0.2290861755609512,0.2058520317077636,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8736067414283752,0.246093675494194,0.2327789515256881,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8539814352989197,0.2298345267772674,0.1605472862720489,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8346195816993713,0.2139514833688736,0.2022469490766525,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8352640271186829,0.2141943871974945,0.9617465734481812,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5060729980469,290.5094299316406,1.0,0.3918362557888031,1.0,1.0,0.0,1.0,-2.1163904666900635,2.116386890411377,3.608574616009719e-06,1.6359498500823977,0.0,0.0,0.0,62.031585693359375,123.0,52.4197998046875,-0.0,764.5429077148438,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8079807162284851,0.2340583652257919,0.2108378261327743,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8264583349227905,0.2515404224395752,0.2383685111999511,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8092077374458313,0.2352468520402908,0.1647345125675201,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7906686663627625,0.2198601961135864,0.2084046155214309,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7899355292320251,0.218972310423851,0.9859124422073364,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5120544433594,290.54705810546875,1.0,0.4133409559726715,1.0,1.0,0.0,1.0,-2.170539379119873,2.1705355644226074,3.7943805182294446e-06,1.678107500076294,0.0,0.0,0.0,79.0053939819336,111.0,52.26657485961914,-0.0,875.6748657226562,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8079807162284851,0.2340583652257919,0.2108378261327743,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8264583349227905,0.2515404224395752,0.2383685111999511,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8092077374458313,0.2352468520402908,0.1647345125675201,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7906686663627625,0.2198601961135864,0.2084046155214309,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7899355292320251,0.218972310423851,0.9859124422073364,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5120544433594,290.54705810546875,1.0,0.4133409559726715,1.0,1.0,0.0,1.0,-2.170539379119873,2.1705355644226074,3.7943805182294446e-06,1.678107500076294,0.0,0.0,0.0,79.0053939819336,111.0,52.26657485961914,-0.0,875.6748657226562,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.7986785173416138,0.2391940802335739,0.2156084328889846,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.8180420398712158,0.2574288845062256,0.244044229388237,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8003981709480286,0.2408215701580047,0.1687505543231964,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7829884886741638,0.225890427827835,0.2142817825078964,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7809396982192993,0.2238600850105285,1.0086909532546997,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5204162597656,290.5846862792969,1.0,0.4250634908676147,1.0,1.0,0.0,1.0,-2.222330570220948,2.2223267555236816,3.9768065107637085e-06,1.7184404134750366,0.0,0.0,0.0,86.18423461914062,99.0,52.19683456420898,-0.0,952.6695556640624,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
