time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386520,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.7986785173416138,0.2391940802335739,0.2156084328889846,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.8180420398712158,0.2574288845062256,0.244044229388237,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8003981709480286,0.2408215701580047,0.1687505543231964,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7829884886741638,0.225890427827835,0.2142817825078964,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7809396982192993,0.2238600850105285,1.0086909532546997,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5204162597656,290.5846862792969,1.0,0.4250634908676147,1.0,1.0,0.0,1.0,-2.222330570220948,2.2223267555236816,3.9768065107637085e-06,1.7184404134750366,0.0,0.0,0.0,86.18423461914062,99.0,52.19683456420898,-0.0,952.6695556640624,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8088676333427429,0.2445166707038879,0.2202670574188232,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8280647397041321,0.2636520862579345,0.2497671246528625,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8109815716743469,0.2465883940458297,0.1726817637681961,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7944197654724121,0.2320952713489532,0.2200224250555038,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7910325527191162,0.2289134114980697,1.0307799577713013,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5302124023437,290.6221618652344,1.0,0.43117555975914,1.0,1.0,0.0,1.0,-2.272951364517212,2.272947311401367,4.159402578807203e-06,1.7577886581420898,0.0,0.0,0.0,86.02021026611328,87.0,52.09547424316406,-0.0,1003.328857421875,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8088676333427429,0.2445166707038879,0.2202670574188232,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8280647397041321,0.2636520862579345,0.2497671246528625,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8109815716743469,0.2465883940458297,0.1726817637681961,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7944197654724121,0.2320952713489532,0.2200224250555038,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7910325527191162,0.2289134114980697,1.0307799577713013,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5302124023437,290.6221618652344,1.0,0.43117555975914,1.0,1.0,0.0,1.0,-2.272951364517212,2.272947311401367,4.159402578807203e-06,1.7577886581420898,0.0,0.0,0.0,86.02021026611328,87.0,52.09547424316406,-0.0,1003.328857421875,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.8187284469604492,0.2472466826438903,0.2225873917341232,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.638427734375,0.8381066918373108,0.2668684124946594,0.2526575028896332,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.8209758400917053,0.2495452761650085,0.1746430993080139,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8054091334342957,0.2352695614099502,0.2228841632604599,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8013494610786438,0.2315091490745544,1.0417710542678833,290.6387023925781,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5354919433594,290.6408996582031,1.0,0.4328079223632812,1.0,1.0,0.0,1.0,-2.2982065677642822,2.298202514648437,4.252099188306602e-06,1.777403473854065,0.0,0.0,0.0,84.04978942871094,87.0,52.05329132080078,-0.0,1021.94482421875,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8313068151473999,0.2500182688236236,0.2249116450548172,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.8515569567680359,0.2701435387134552,0.2555699050426483,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.8337827324867249,0.2525478303432464,0.176610067486763,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8189822435379028,0.2384901791810989,0.2257536500692367,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8145722150802612,0.2341496646404266,1.052791953086853,290.6574401855469,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5409545898437,290.6596069335937,1.0,0.433813601732254,1.0,1.0,0.0,1.0,-2.3235456943511963,2.3235414028167725,4.346169589553028e-06,1.7970737218856812,0.0,0.0,0.0,81.19107055664062,75.0,52.01585006713867,-0.0,1037.4677734375,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8686659336090088,0.2556834518909454,0.2295920997858047,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8921094536781311,0.2768612205982208,0.2614735960960388,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8719331622123718,0.2586905360221863,0.1805789023637771,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8563246726989746,0.2450740188360214,0.231543481349945,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8503883481025696,0.2395687848329544,1.075055718421936,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55224609375,290.6969909667969,1.0,0.4344725608825683,1.0,1.0,0.0,1.0,-2.3747270107269287,2.374722480773926,4.539431301964214e-06,1.8367786407470703,0.0,0.0,0.0,73.40450286865234,63.0,51.95660781860352,-0.0,1061.49658203125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8686659336090088,0.2556834518909454,0.2295920997858047,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8921094536781311,0.2768612205982208,0.2614735960960388,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8719331622123718,0.2586905360221863,0.1805789023637771,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8563246726989746,0.2450740188360214,0.231543481349945,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8503883481025696,0.2395687848329544,1.075055718421936,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55224609375,290.6969909667969,1.0,0.4344725608825683,1.0,1.0,0.0,1.0,-2.3747270107269287,2.374722480773926,4.539431301964214e-06,1.8367786407470703,0.0,0.0,0.0,73.40450286865234,63.0,51.95660781860352,-0.0,1061.49658203125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9367023706436156,0.261498749256134,0.2343347370624542,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9647036790847778,0.2837814092636108,0.267493724822998,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9413188099861144,0.2650069892406463,0.184611827135086,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9227624535560608,0.2518413662910461,0.2374283969402313,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.9137141704559326,0.2451657801866531,1.0977466106414795,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5638122558594,290.7343139648437,1.0,0.4340532422065735,1.0,1.0,0.0,1.0,-2.426830053329468,2.4268252849578857,4.740626536658965e-06,1.877168655395508,0.0,0.0,0.0,63.70387268066406,51.0,51.91349029541016,-0.0,1079.42236328125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9367023706436156,0.261498749256134,0.2343347370624542,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9647036790847778,0.2837814092636108,0.267493724822998,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9413188099861144,0.2650069892406463,0.184611827135086,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9227624535560608,0.2518413662910461,0.2374283969402313,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.9137141704559326,0.2451657801866531,1.0977466106414795,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5638122558594,290.7343139648437,1.0,0.4340532422065735,1.0,1.0,0.0,1.0,-2.426830053329468,2.4268252849578857,4.740626536658965e-06,1.877168655395508,0.0,0.0,0.0,63.70387268066406,51.0,51.91349029541016,-0.0,1079.42236328125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.572491687523875e-21,1.7862458437619374e-21,1.7862458437619374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7568664550781,0.9882590174674988,0.2653418183326721,0.2375340908765792,297.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7569274902344,0.9990000128746032,0.2886360585689544,0.2613419890403747,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75689697265625,0.9919232726097108,0.2691916823387146,0.1873346716165542,297.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7568359375,0.978208303451538,0.2563265562057495,0.2413976490497589,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7567749023437,0.9695418477058412,0.2488849312067031,1.1131556034088137,290.7572326660156,289.1156921386719,290.79058837890625,289.1399841308594,290.7897644042969,297.5718994140625,290.7592163085937,1.0,0.4329328835010528,1.0,1.0,0.0,1.0,-2.4498770236968994,2.4498722553253174,4.831999376619933e-06,1.8955250978469849,0.961499571800232,0.961499571800232,0.0,58.24391174316406,51.0,52.268104553222656,-0.0,1082.6221923828125,1.0,283.15972900390625,287.8426513671875,290.38995361328125,290.6856384277344,293.1499938964844,293.1499938964844,283.1499938964844,0.0013525439426302,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5380060275637102e-09,2.6086901527833102e-09,1.0000009847965784e-10,1.49501488522219e-07,1.4633619116466434e-07,3.1652844789675783e-09,0.0,0.0,-0.0,3.295368514955044e-05,0.0,6.508247933634248e-12,6.092579329930459e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.447265625,0.9984214305877686,0.2662061154842376,0.2376586496829986,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4458923339844,0.9979761838912964,0.2910318374633789,0.2497993260622024,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4460144042969,0.9979761838912964,0.2705507278442383,0.1845009326934814,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.45526123046875,0.9916182160377502,0.2579488158226013,0.2435064166784286,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4624938964844,0.9835934638977052,0.2501173913478851,1.121342420578003,289.3838806152344,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5709533691406,289.0616455078125,1.0,0.4315145611763,1.0,1.0,0.0,1.0,-2.448705673217773,2.4487009048461914,4.828329565498279e-06,1.8951153755187988,0.9493723511695862,0.9493723511695862,0.0,56.82907485961914,71.0,8925.2412109375,-0.0,1073.8250732421875,1.0,283.1976013183594,290.1597595214844,290.6990966796875,291.42071533203125,293.1499938964844,293.1499938964844,283.1499938964844,1528.2603759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7798838019371033,0.7798925042152405,7.042550009828119e-08,4.202835559844971,4.202825546264648,1.0301424481440336e-05,0.0,0.0,-0.0,4355.54833984375,0.0,16.707807540893555,1884.7208251953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1623229980469,0.9424191117286682,0.254619300365448,0.2322810292243957,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15997314453125,0.9791730046272278,0.2863086462020874,0.2734187841415405,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1616516113281,0.9524255394935608,0.2629549205303192,0.1858591139316558,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1626892089844,0.9375168085098268,0.2526506781578064,0.2412906438112259,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1635437011719,0.9250933527946472,0.2436781376600265,1.1059361696243286,287.1552734375,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.45806884765625,287.1179504394531,1.0,0.4361988604068756,1.0,1.0,0.0,1.0,-2.443460464477539,2.443455696105957,4.810234713659156e-06,1.892396092414856,0.903907299041748,0.903907299041748,0.0,63.15443801879883,91.0,15794.66015625,-0.0,1097.654296875,1.0,283.1684265136719,286.4981384277344,292.67852783203125,293.37896728515625,293.1499938964844,293.1499938964844,283.1499938964844,3795.23388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0940944850444793,1.0,0.0,0.0,1.197215557098389,1.1972182989120483,9.569952652555005e-08,4.265870571136475,4.265861034393311,9.786385817278642e-06,0.0,0.0,-0.0,4566.80810546875,0.0,56.991546630859375,1895.4298095703125,0.0,0.0,0.3121599555015564,1.0,0.0,3.0,1.0,0.0
12387240,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1623229980469,0.9424191117286682,0.254619300365448,0.2322810292243957,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15997314453125,0.9791730046272278,0.2863086462020874,0.2734187841415405,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1616516113281,0.9524255394935608,0.2629549205303192,0.1858591139316558,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1626892089844,0.9375168085098268,0.2526506781578064,0.2412906438112259,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1635437011719,0.9250933527946472,0.2436781376600265,1.1059361696243286,287.1552734375,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.45806884765625,287.1179504394531,1.0,0.4361988604068756,1.0,1.0,0.0,1.0,-2.443460464477539,2.443455696105957,4.810234713659156e-06,1.892396092414856,0.903907299041748,0.903907299041748,0.0,63.15443801879883,91.0,15794.66015625,-0.0,1097.654296875,1.0,283.1684265136719,286.4981384277344,292.67852783203125,293.37896728515625,293.1499938964844,293.1499938964844,283.1499938964844,3795.23388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0940944850444793,1.0,0.0,0.0,1.197215557098389,1.1972182989120483,9.569952652555005e-08,4.265870571136475,4.265861034393311,9.786385817278642e-06,0.0,0.0,-0.0,4566.80810546875,0.0,56.991546630859375,1895.4298095703125,0.0,0.0,0.3121599555015564,1.0,0.0,3.0,1.0,0.0
12387300,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82147216796875,0.8792415857315063,0.2494621276855468,0.227527305483818,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8192749023437,0.916956067085266,0.2823708653450012,0.2700284421443939,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8208312988281,0.8897407650947571,0.2590875625610351,0.1832231432199478,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215637207031,0.8783115148544312,0.2498313188552856,0.2388520836830139,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8222961425781,0.8672673106193542,0.2401048094034195,1.0912630558013916,286.815673828125,289.0316772460937,290.8583374023437,289.1740417480469,290.85748291015625,297.40106201171875,286.7861022949219,1.0,0.4387439489364624,1.0,1.0,0.0,1.0,-2.4140493869781494,2.4140446186065674,4.69320821139263e-06,1.8685166835784912,0.8859185576438904,0.8859185576438904,0.0,71.61861419677734,91.0,17542.447265625,-0.0,1097.703369140625,1.0,283.15948486328125,286.1761474609375,293.5628356933594,294.3477783203125,293.1499938964844,293.1499938964844,283.1499938964844,5741.009765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2766233086585998,1.0,0.0,0.0,1.4416067600250244,1.4416108131408691,1.3867352777197084e-07,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,4846.18408203125,0.0,100.20211791992188,1895.4368896484373,0.0,6.8176798820495605,0.3708734214305877,1.0,0.0,3.0,1.0,0.0
12387360,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5712585449219,0.8386141657829285,0.2454780787229538,0.2237855494022369,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5695495605469,0.873573899269104,0.2792791426181793,0.2670982480049133,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5706787109375,0.8492096662521362,0.2559918761253357,0.1810721307992935,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5711975097656,0.8398939371109009,0.247521087527275,0.2368021458387375,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57177734375,0.8291666507720947,0.2369687110185623,1.0779935121536257,286.5669250488281,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3529968261719,286.54510498046875,1.0,0.4415207803249359,1.0,1.0,0.0,1.0,-2.385035753250122,2.385031223297119,4.580977929435903e-06,1.845905065536499,0.8673350811004639,0.8673350811004639,0.0,80.25635528564453,79.0,18688.91796875,-0.0,1100.60888671875,1.0,283.1543884277344,285.94451904296875,293.67840576171875,294.9105529785156,293.1499938964844,293.1499938964844,283.1499938964844,7804.61767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349501430988312,1.0,0.0,0.0,1.640546202659607,1.6405515670776367,1.795851716224206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.5234375,0.0,148.916748046875,1895.4371337890625,0.0,342.2679748535156,0.4179590344429016,1.0,0.0,3.0,1.0,0.0
12387420,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2820739746094,0.8159868717193604,0.2404690980911255,0.2186610251665115,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2811889648437,0.8508087396621704,0.2754625082015991,0.2629949152469635,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.8276606798171997,0.2520319521427154,0.1779683828353881,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2819519042969,0.819856584072113,0.2446061670780182,0.2337383776903152,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823181152344,0.8070151209831238,0.2323471903800964,1.0558671951293943,286.2799377441406,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2880249023437,286.2693176269531,1.0,0.4382394254207611,1.0,1.0,0.0,1.0,-2.3399453163146973,2.3399407863616943,4.409341272548772e-06,1.8107495307922363,0.8297311067581177,0.8297311067581177,0.0,84.6690444946289,67.0,19833.46484375,-0.0,1068.8668212890625,1.0,283.1507568359375,285.6807556152344,293.11553955078125,294.6772766113281,293.1499938964844,293.1499938964844,283.1499938964844,11651.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280665397644043,1.0,0.0,0.0,1.8937580585479736,1.8937654495239256,2.3929985104587104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.45947265625,0.0,233.9187164306641,1895.4371337890625,0.0,1095.9559326171875,0.4824765920639038,1.0,0.0,3.0,1.0,0.0
12387480,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2820739746094,0.8159868717193604,0.2404690980911255,0.2186610251665115,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2811889648437,0.8508087396621704,0.2754625082015991,0.2629949152469635,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.8276606798171997,0.2520319521427154,0.1779683828353881,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2819519042969,0.819856584072113,0.2446061670780182,0.2337383776903152,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823181152344,0.8070151209831238,0.2323471903800964,1.0558671951293943,286.2799377441406,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2880249023437,286.2693176269531,1.0,0.4382394254207611,1.0,1.0,0.0,1.0,-2.3399453163146973,2.3399407863616943,4.409341272548772e-06,1.8107495307922363,0.8297311067581177,0.8297311067581177,0.0,84.6690444946289,67.0,19833.46484375,-0.0,1068.8668212890625,1.0,283.1507568359375,285.6807556152344,293.11553955078125,294.6772766113281,293.1499938964844,293.1499938964844,283.1499938964844,11651.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280665397644043,1.0,0.0,0.0,1.8937580585479736,1.8937654495239256,2.3929985104587104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.45947265625,0.0,233.9187164306641,1895.4371337890625,0.0,1095.9559326171875,0.4824765920639038,1.0,0.0,3.0,1.0,0.0
12387540,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.8221717476844788,0.2382860481739044,0.2160148322582245,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646728515625,0.8588778376579285,0.2741918563842773,0.2611080110073089,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.8347512483596802,0.2505095601081848,0.1764158308506012,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.8276014924049377,0.2437586337327957,0.2323389947414398,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.8130828738212585,0.2298592329025268,1.0417776107788086,286.1642761230469,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25506591796875,286.16082763671875,1.0,0.4314087927341461,1.0,1.0,0.0,1.0,-2.3140132427215576,2.3140087127685547,4.312030341679929e-06,1.7904443740844729,0.792422890663147,0.792422890663147,0.0,80.49418640136719,55.0,20194.609375,-0.0,1024.586181640625,1.0,283.1501159667969,285.5765991210937,292.5030517578125,294.03955078125,293.1499938964844,293.1499938964844,283.1499938964844,14795.0126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808851361274719,1.0,0.0,0.0,1.9957056045532229,1.9957141876220703,2.657579898368567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.06396484375,0.0,281.35906982421875,1895.4371337890625,0.0,1463.2913818359375,0.5136110782623291,1.0,0.0,3.0,1.0,0.0
12387600,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649780273437,0.8221717476844788,0.2382860481739044,0.2160148322582245,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1646728515625,0.8588778376579285,0.2741918563842773,0.2611080110073089,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.8347512483596802,0.2505095601081848,0.1764158308506012,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.8276014924049377,0.2437586337327957,0.2323389947414398,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.8130828738212585,0.2298592329025268,1.0417776107788086,286.1642761230469,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25506591796875,286.16082763671875,1.0,0.4314087927341461,1.0,1.0,0.0,1.0,-2.3140132427215576,2.3140087127685547,4.312030341679929e-06,1.7904443740844729,0.792422890663147,0.792422890663147,0.0,80.49418640136719,55.0,20194.609375,-0.0,1024.586181640625,1.0,283.1501159667969,285.5765991210937,292.5030517578125,294.03955078125,293.1499938964844,293.1499938964844,283.1499938964844,14795.0126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808851361274719,1.0,0.0,0.0,1.9957056045532229,1.9957141876220703,2.657579898368567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.06396484375,0.0,281.35906982421875,1895.4371337890625,0.0,1463.2913818359375,0.5136110782623291,1.0,0.0,3.0,1.0,0.0
12387660,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.846809446811676,0.237576737999916,0.2148331701755523,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.887749969959259,0.2743793725967407,0.2607067227363586,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.8610659241676331,0.250364601612091,0.1759008318185806,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.8539177775382996,0.2441518902778625,0.2321725636720657,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.8369232416152954,0.2287238985300064,1.0340238809585571,286.1390380859375,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.239990234375,286.1395874023437,1.0,0.4230110347270965,1.0,1.0,0.0,1.0,-2.301971197128296,2.301966905593872,4.267211807018612e-06,1.7810043096542358,0.7560446262359619,0.7560446262359619,0.0,72.00520324707031,43.0,20229.5625,-0.0,978.6434326171876,1.0,283.1500244140625,285.5549011230469,292.2142028808594,293.6654663085937,293.1499938964844,293.1499938964844,283.1499938964844,17448.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735163927078247,1.0,0.0,0.0,2.00917911529541,2.009188175201416,2.6935848040920973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.9814453125,0.0,297.19921875,1895.4371337890625,0.0,1408.3480224609375,0.5214235782623291,1.0,0.0,3.0,1.0,0.0
12387720,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.846809446811676,0.237576737999916,0.2148331701755523,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.887749969959259,0.2743793725967407,0.2607067227363586,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.8610659241676331,0.250364601612091,0.1759008318185806,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.8539177775382996,0.2441518902778625,0.2321725636720657,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.8369232416152954,0.2287238985300064,1.0340238809585571,286.1390380859375,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.239990234375,286.1395874023437,1.0,0.4230110347270965,1.0,1.0,0.0,1.0,-2.301971197128296,2.301966905593872,4.267211807018612e-06,1.7810043096542358,0.7560446262359619,0.7560446262359619,0.0,72.00520324707031,43.0,20229.5625,-0.0,978.6434326171876,1.0,283.1500244140625,285.5549011230469,292.2142028808594,293.6654663085937,293.1499938964844,293.1499938964844,283.1499938964844,17448.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735163927078247,1.0,0.0,0.0,2.00917911529541,2.009188175201416,2.6935848040920973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.9814453125,0.0,297.19921875,1895.4371337890625,0.0,1408.3480224609375,0.5214235782623291,1.0,0.0,3.0,1.0,0.0
12387780,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1765441894531,0.8937339782714844,0.2376144975423813,0.2143215984106063,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17681884765625,0.9434401988983154,0.2753216326236725,0.2610200047492981,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766662597656,0.9106822609901428,0.2509248852729797,0.1758736819028854,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766052246094,0.9030432105064392,0.245193213224411,0.232600525021553,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17645263671875,0.8818429112434387,0.2283211648464203,1.029507756233215,286.1771850585937,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2338256835937,286.1806030273437,1.0,0.413896381855011,1.0,1.0,0.0,1.0,-2.2967848777771,2.296780586242676,4.247944616508903e-06,1.7769159078598022,0.7212627530097961,0.7212627530097961,0.0,61.57187271118164,31.0,19994.873046875,-0.0,932.4812622070312,1.0,283.1499938964844,285.5920715332031,292.1434936523437,293.5317687988281,293.1499938964844,293.1499938964844,283.1499938964844,19366.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515756845474243,1.0,0.0,0.0,1.950078129768372,1.9500871896743768,2.537449574901985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.2080078125,0.0,283.44549560546875,1895.4371337890625,0.0,1251.5792236328125,0.5121606588363647,1.0,0.0,3.0,1.0,0.0
12387840,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1765441894531,0.8937339782714844,0.2376144975423813,0.2143215984106063,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17681884765625,0.9434401988983154,0.2753216326236725,0.2610200047492981,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766662597656,0.9106822609901428,0.2509248852729797,0.1758736819028854,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766052246094,0.9030432105064392,0.245193213224411,0.232600525021553,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17645263671875,0.8818429112434387,0.2283211648464203,1.029507756233215,286.1771850585937,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2338256835937,286.1806030273437,1.0,0.413896381855011,1.0,1.0,0.0,1.0,-2.2967848777771,2.296780586242676,4.247944616508903e-06,1.7769159078598022,0.7212627530097961,0.7212627530097961,0.0,61.57187271118164,31.0,19994.873046875,-0.0,932.4812622070312,1.0,283.1499938964844,285.5920715332031,292.1434936523437,293.5317687988281,293.1499938964844,293.1499938964844,283.1499938964844,19366.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515756845474243,1.0,0.0,0.0,1.950078129768372,1.9500871896743768,2.537449574901985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.2080078125,0.0,283.44549560546875,1895.4371337890625,0.0,1251.5792236328125,0.5121606588363647,1.0,0.0,3.0,1.0,0.0
12387900,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135925292969,0.9341263771057128,0.2378719002008438,0.2142712324857711,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139892578125,0.9828455448150636,0.2760297656059265,0.2613922655582428,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.9535499811172484,0.2514309287071228,0.1760104298591613,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.9456678628921508,0.2459271997213363,0.2330041825771331,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.9196767807006836,0.2283562123775482,1.0282639265060425,286.2144775390625,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2333374023437,286.2190246582031,1.0,0.4092369973659515,1.0,1.0,0.0,1.0,-2.2963244915008545,2.2963201999664307,4.246195203450043e-06,1.7765297889709473,0.7046397924423218,0.7046397924423218,0.0,55.910926818847656,31.0,19801.255859375,-0.0,909.8709106445312,1.0,283.1499938964844,285.6273193359375,292.147705078125,293.51318359375,293.1499938964844,293.1499938964844,283.1499938964844,20042.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412457823753357,1.0,0.0,0.0,1.901520848274231,1.901529788970948,2.412656954220438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.91748046875,0.0,269.14337158203125,1895.4371337890625,0.0,1181.54638671875,0.5030650496482849,1.0,0.0,3.0,1.0,0.0
12387960,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571716308594,0.9689218997955322,0.2382334470748901,0.2144121080636978,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.998102068901062,0.2772331833839416,0.2506711184978485,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25732421875,0.9854635000228882,0.2520356476306915,0.1762910187244415,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572631835937,0.9793195128440856,0.2467547208070755,0.2335965037345886,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2570495605469,0.9553475379943848,0.228497177362442,1.0279743671417236,286.258056640625,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.235107421875,286.2620849609375,1.0,0.404006689786911,1.0,1.0,0.0,1.0,-2.2841365337371826,2.284132242202759,4.202427135169273e-06,1.7676702737808228,0.6885472536087036,0.6885472536087036,0.0,51.77830505371094,51.0,19521.658203125,-0.0,881.7354125976562,1.0,283.1499938964844,285.6682434082031,292.1622009277344,293.5079650878906,293.1499938964844,293.1499938964844,283.1499938964844,20546.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323036551475525,1.0,0.0,0.0,1.84455668926239,1.844565391540528,2.270269447990359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.4638671875,0.0,252.0507049560547,1895.4371337890625,0.0,1123.0001220703125,0.4919928312301636,1.0,0.0,3.0,1.0,0.0
12388020,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3606872558594,0.976759672164917,0.239242747426033,0.2151922732591629,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36102294921875,0.9970444440841676,0.2822059094905853,0.2442038059234619,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3609313964844,0.9926844239234924,0.2535345256328583,0.1772383153438568,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608703613281,0.987507700920105,0.2486975193023681,0.2352987080812454,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3605041503906,0.9633293747901917,0.2291107773780822,1.030036449432373,286.362060546875,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2518615722656,286.36932373046875,1.0,0.4042377471923828,1.0,1.0,0.0,1.0,-2.283128499984741,2.2831244468688965,4.19732123191352e-06,1.7660874128341677,0.6579722762107849,0.6579722762107849,0.0,50.990604400634766,71.0,18932.40234375,-0.0,877.6170654296875,1.0,283.1499938964844,285.7675476074219,292.19464111328125,293.5027160644531,293.1499938964844,293.1499938964844,283.1499938964844,21125.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175479292869568,1.0,0.0,0.0,1.7156586647033691,1.7156667709350586,1.9640619086658265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.0556640625,0.0,214.5994873046875,1895.4371337890625,0.0,1030.8216552734375,0.4663640558719635,1.0,0.0,3.0,1.0,0.0
12388080,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3606872558594,0.976759672164917,0.239242747426033,0.2151922732591629,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36102294921875,0.9970444440841676,0.2822059094905853,0.2442038059234619,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3609313964844,0.9926844239234924,0.2535345256328583,0.1772383153438568,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608703613281,0.987507700920105,0.2486975193023681,0.2352987080812454,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3605041503906,0.9633293747901917,0.2291107773780822,1.030036449432373,286.362060546875,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2518615722656,286.36932373046875,1.0,0.4042377471923828,1.0,1.0,0.0,1.0,-2.283128499984741,2.2831244468688965,4.19732123191352e-06,1.7660874128341677,0.6579722762107849,0.6579722762107849,0.0,50.990604400634766,71.0,18932.40234375,-0.0,877.6170654296875,1.0,283.1499938964844,285.7675476074219,292.19464111328125,293.5027160644531,293.1499938964844,293.1499938964844,283.1499938964844,21125.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175479292869568,1.0,0.0,0.0,1.7156586647033691,1.7156667709350586,1.9640619086658265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.0556640625,0.0,214.5994873046875,1895.4371337890625,0.0,1030.8216552734375,0.4663640558719635,1.0,0.0,3.0,1.0,0.0
12388140,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5138854980469,0.9565856456756592,0.2407001107931137,0.2164825499057769,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5146789550781,0.9990000128746032,0.2852528989315033,0.264319896697998,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51422119140625,0.9755578637123108,0.2554582059383392,0.178571879863739,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5141296386719,0.970066487789154,0.2510508000850677,0.2375138252973556,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5136413574219,0.9411134719848632,0.2301678508520126,1.0347304344177246,286.51568603515625,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2612609863281,286.52490234375,1.0,0.4125043153762817,1.0,1.0,0.0,1.0,-2.318644762039185,2.3186404705047607,4.328027898736764e-06,1.7933458089828491,0.6305169463157654,0.6305169463157654,0.0,54.46674346923828,91.0,18401.08203125,-0.0,926.7192993164062,1.0,283.1499938964844,285.9026794433594,292.2215270996094,293.4974060058594,293.1499938964844,293.1499938964844,283.1499938964844,21205.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055681705474854,1.0,0.0,0.0,1.5824512243270874,1.582458734512329,1.6709140027160174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.41748046875,0.0,178.88037109375,1895.4371337890625,0.0,960.2466430664062,0.4395091533660888,1.0,0.0,3.0,1.0,0.0
12388200,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5138854980469,0.9565856456756592,0.2407001107931137,0.2164825499057769,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5146789550781,0.9990000128746032,0.2852528989315033,0.264319896697998,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51422119140625,0.9755578637123108,0.2554582059383392,0.178571879863739,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5141296386719,0.970066487789154,0.2510508000850677,0.2375138252973556,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5136413574219,0.9411134719848632,0.2301678508520126,1.0347304344177246,286.51568603515625,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2612609863281,286.52490234375,1.0,0.4125043153762817,1.0,1.0,0.0,1.0,-2.318644762039185,2.3186404705047607,4.328027898736764e-06,1.7933458089828491,0.6305169463157654,0.6305169463157654,0.0,54.46674346923828,91.0,18401.08203125,-0.0,926.7192993164062,1.0,283.1499938964844,285.9026794433594,292.2215270996094,293.4974060058594,293.1499938964844,293.1499938964844,283.1499938964844,21205.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055681705474854,1.0,0.0,0.0,1.5824512243270874,1.582458734512329,1.6709140027160174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.41748046875,0.0,178.88037109375,1895.4371337890625,0.0,960.2466430664062,0.4395091533660888,1.0,0.0,3.0,1.0,0.0
12388260,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6740417480469,0.8827176094055176,0.2424250096082687,0.2183961570262909,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.93758624792099,0.2862484753131866,0.2713323831558227,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.67431640625,0.901076078414917,0.2576293647289276,0.1803717464208603,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6742553710937,0.8961521983146667,0.2536393702030182,0.2403458505868911,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737976074219,0.8692066073417664,0.2314487397670745,1.0423368215560913,286.675537109375,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2602844238281,286.683349609375,1.0,0.4250664114952087,1.0,1.0,0.0,1.0,-2.3413197994232178,2.341315507888794,4.413241185829975e-06,1.8111135959625244,0.6060237884521484,0.6060237884521484,0.0,66.00717163085938,111.0,17785.8125,-0.0,997.1436157226562,1.0,283.1499938964844,286.04132080078125,292.2417297363281,293.4862670898437,293.1499938964844,293.1499938964844,283.1499938964844,20983.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950391292572021,1.0,0.0,0.0,1.4572923183441162,1.4572991132736206,1.417055131014422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.98876953125,0.0,148.66619873046875,1895.4371337890625,0.0,901.5538940429688,0.4142458140850067,1.0,0.0,3.0,1.0,0.0
12388320,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6740417480469,0.8827176094055176,0.2424250096082687,0.2183961570262909,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.93758624792099,0.2862484753131866,0.2713323831558227,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.67431640625,0.901076078414917,0.2576293647289276,0.1803717464208603,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6742553710937,0.8961521983146667,0.2536393702030182,0.2403458505868911,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737976074219,0.8692066073417664,0.2314487397670745,1.0423368215560913,286.675537109375,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2602844238281,286.683349609375,1.0,0.4250664114952087,1.0,1.0,0.0,1.0,-2.3413197994232178,2.341315507888794,4.413241185829975e-06,1.8111135959625244,0.6060237884521484,0.6060237884521484,0.0,66.00717163085938,111.0,17785.8125,-0.0,997.1436157226562,1.0,283.1499938964844,286.04132080078125,292.2417297363281,293.4862670898437,293.1499938964844,293.1499938964844,283.1499938964844,20983.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950391292572021,1.0,0.0,0.0,1.4572923183441162,1.4572991132736206,1.417055131014422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.98876953125,0.0,148.66619873046875,1895.4371337890625,0.0,901.5538940429688,0.4142458140850067,1.0,0.0,3.0,1.0,0.0
12388380,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.82763671875,0.8313852548599243,0.244267463684082,0.220540776848793,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8283996582031,0.8767522573471069,0.2881605327129364,0.2735430896282196,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8279113769531,0.8475615978240967,0.2599251568317413,0.1823537945747375,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8278503417969,0.8437477350234985,0.2563551664352417,0.243425115942955,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.8193112015724182,0.2328555434942245,1.0510905981063845,286.82916259765625,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2646484375,286.8370361328125,1.0,0.4399901032447815,1.0,1.0,0.0,1.0,-2.3659932613372803,2.3659887313842773,4.506699497142108e-06,1.830307960510254,0.5842047333717346,0.5842047333717346,0.0,80.74980926513672,99.0,17173.06640625,-0.0,1081.5867919921875,1.0,283.1499938964844,286.1730651855469,292.25390625,293.464111328125,293.1499938964844,293.1499938964844,283.1499938964844,20626.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842368602752686,1.0,0.0,0.0,1.3452939987182615,1.345300316810608,1.2076131383764732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.111328125,0.0,124.5262680053711,1895.4371337890625,0.0,844.7915649414062,0.3918154537677765,1.0,0.0,3.0,1.0,0.0
