time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388440,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.82763671875,0.8313852548599243,0.244267463684082,0.220540776848793,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8283996582031,0.8767522573471069,0.2881605327129364,0.2735430896282196,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8279113769531,0.8475615978240967,0.2599251568317413,0.1823537945747375,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8278503417969,0.8437477350234985,0.2563551664352417,0.243425115942955,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.8193112015724182,0.2328555434942245,1.0510905981063845,286.82916259765625,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2646484375,286.8370361328125,1.0,0.4399901032447815,1.0,1.0,0.0,1.0,-2.3659932613372803,2.3659887313842773,4.506699497142108e-06,1.830307960510254,0.5842047333717346,0.5842047333717346,0.0,80.74980926513672,99.0,17173.06640625,-0.0,1081.5867919921875,1.0,283.1499938964844,286.1730651855469,292.25390625,293.464111328125,293.1499938964844,293.1499938964844,283.1499938964844,20626.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842368602752686,1.0,0.0,0.0,1.3452939987182615,1.345300316810608,1.2076131383764732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.111328125,0.0,124.5262680053711,1895.4371337890625,0.0,844.7915649414062,0.3918154537677765,1.0,0.0,3.0,1.0,0.0
12388500,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9011535644531,0.8225221037864685,0.2452232241630554,0.2215154021978378,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018859863281,0.8666319847106934,0.2893657982349396,0.2747453451156616,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90142822265625,0.8385066390037537,0.2611072957515716,0.1832697540521621,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.8350309729576111,0.257746547460556,0.2448631525039672,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009094238281,0.8101297616958618,0.233594074845314,1.054991602897644,286.9026184082031,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.2679443359375,286.9101257324219,1.0,0.4436824917793274,1.0,1.0,0.0,1.0,-2.37612533569336,2.3761208057403564,4.545383944787318e-06,1.8381952047348025,0.5742785930633545,0.5742785930633545,0.0,84.59214782714844,99.0,16871.025390625,-0.0,1108.3079833984375,1.0,283.1499938964844,286.2356872558594,292.25897216796875,293.4518737792969,293.1499938964844,293.1499938964844,283.1499938964844,20427.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785700678825378,1.0,0.0,0.0,1.2950888872146606,1.2950949668884275,1.1191610127525565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.04345703125,0.0,114.5807113647461,1895.4371337890625,0.0,816.3814086914062,0.3818390071392059,1.0,0.0,3.0,1.0,0.0
12388560,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97137451171875,0.8205580711364746,0.2462185323238372,0.2224304676055908,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9720764160156,0.8645281195640564,0.2906823456287384,0.2759782969951629,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716491699219,0.8366543650627136,0.2623246610164642,0.1841372698545456,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715881347656,0.8334194421768188,0.2591707408428192,0.2462338656187057,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9711303710937,0.8078815937042236,0.2343670576810836,1.0585802793502808,286.9727783203125,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.271728515625,286.9799194335937,1.0,0.4458523392677307,1.0,1.0,0.0,1.0,-2.3857064247131348,2.385701894760132,4.582067049341276e-06,1.8456228971481323,0.5649943351745605,0.5649943351745605,0.0,86.0163345336914,87.0,16579.595703125,-0.0,1124.7962646484375,1.0,283.1499938964844,286.2952575683594,292.2642822265625,293.4401550292969,293.1499938964844,293.1499938964844,283.1499938964844,20228.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727748274803162,1.0,0.0,0.0,1.2488940954208374,1.2488999366760254,1.0407457295968925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.5908203125,0.0,105.90585327148438,1895.4371337890625,0.0,788.2703857421875,0.3727214634418487,1.0,0.0,3.0,1.0,0.0
12388620,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10272216796875,0.8284454345703125,0.2483132630586624,0.2241929620504379,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033630371094,0.8738404512405396,0.2935305833816528,0.2785091698169708,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029663085937,0.8451181054115295,0.2648525834083557,0.1858115494251251,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029357910156,0.8422423601150513,0.262106716632843,0.2488872855901718,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025085449219,0.8156066536903381,0.2360061258077621,1.0653642416000366,287.10400390625,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2800598144531,287.1104431152344,1.0,0.4468551278114319,1.0,1.0,0.0,1.0,-2.4042136669158936,2.4042088985443115,4.653342330129817e-06,1.859960913658142,0.5482165217399597,0.5482165217399597,0.0,84.4518051147461,75.0,16037.529296875,-0.0,1139.312744140625,1.0,283.1499938964844,286.4057006835937,292.2769775390625,293.4205017089844,293.1499938964844,293.1499938964844,283.1499938964844,19846.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611509680747986,1.0,0.0,0.0,1.1677043437957764,1.1677099466323853,9.09827875261726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.2529296875,0.0,91.74121856689452,1895.4371337890625,0.0,734.6698608398438,0.3568674921989441,1.0,0.0,3.0,1.0,0.0
12388680,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10272216796875,0.8284454345703125,0.2483132630586624,0.2241929620504379,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033630371094,0.8738404512405396,0.2935305833816528,0.2785091698169708,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029663085937,0.8451181054115295,0.2648525834083557,0.1858115494251251,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029357910156,0.8422423601150513,0.262106716632843,0.2488872855901718,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025085449219,0.8156066536903381,0.2360061258077621,1.0653642416000366,287.10400390625,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2800598144531,287.1104431152344,1.0,0.4468551278114319,1.0,1.0,0.0,1.0,-2.4042136669158936,2.4042088985443115,4.653342330129817e-06,1.859960913658142,0.5482165217399597,0.5482165217399597,0.0,84.4518051147461,75.0,16037.529296875,-0.0,1139.312744140625,1.0,283.1499938964844,286.4057006835937,292.2769775390625,293.4205017089844,293.1499938964844,293.1499938964844,283.1499938964844,19846.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611509680747986,1.0,0.0,0.0,1.1677043437957764,1.1677099466323853,9.09827875261726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.2529296875,0.0,91.74121856689452,1895.4371337890625,0.0,734.6698608398438,0.3568674921989441,1.0,0.0,3.0,1.0,0.0
12388740,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22137451171875,0.8495544791221619,0.2505160570144653,0.2259095162153244,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2219543457031,0.8984983563423157,0.2965594828128814,0.2810796797275543,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215881347656,0.8677796125411987,0.2674790620803833,0.1874423325061798,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215576171875,0.8651414513587952,0.2651364207267761,0.2514764070510864,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2211608886719,0.835815966129303,0.2377457916736602,1.071875810623169,287.2225036621094,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2887268066406,287.228271484375,1.0,0.4448419511318207,1.0,1.0,0.0,1.0,-2.4222567081451416,2.42225193977356,4.723364327219315e-06,1.873931050300598,0.5337026119232178,0.5337026119232178,0.0,78.83164978027344,63.0,15559.1640625,-0.0,1136.7410888671875,1.0,283.1499938964844,286.5042724609375,292.29315185546875,293.4078063964844,293.1499938964844,293.1499938964844,283.1499938964844,19504.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500490665435791,1.0,0.0,0.0,1.1002955436706543,1.1003007888793943,8.078153967971957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.83740234375,0.0,81.00906372070312,1895.4371337890625,0.0,686.8010864257812,0.3439139425754547,1.0,0.0,3.0,1.0,0.0
12388800,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22137451171875,0.8495544791221619,0.2505160570144653,0.2259095162153244,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2219543457031,0.8984983563423157,0.2965594828128814,0.2810796797275543,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215881347656,0.8677796125411987,0.2674790620803833,0.1874423325061798,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2215576171875,0.8651414513587952,0.2651364207267761,0.2514764070510864,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2211608886719,0.835815966129303,0.2377457916736602,1.071875810623169,287.2225036621094,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2887268066406,287.228271484375,1.0,0.4448419511318207,1.0,1.0,0.0,1.0,-2.4222567081451416,2.42225193977356,4.723364327219315e-06,1.873931050300598,0.5337026119232178,0.5337026119232178,0.0,78.83164978027344,63.0,15559.1640625,-0.0,1136.7410888671875,1.0,283.1499938964844,286.5042724609375,292.29315185546875,293.4078063964844,293.1499938964844,293.1499938964844,283.1499938964844,19504.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500490665435791,1.0,0.0,0.0,1.1002955436706543,1.1003007888793943,8.078153967971957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.83740234375,0.0,81.00906372070312,1895.4371337890625,0.0,686.8010864257812,0.3439139425754547,1.0,0.0,3.0,1.0,0.0
12388860,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271484375,0.8874096870422363,0.252786636352539,0.227601945400238,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3276672363281,0.944279968738556,0.2996859550476074,0.2836601436138153,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3273620605469,0.9078165888786316,0.2701694369316101,0.1890506595373153,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32733154296875,0.9053566455841064,0.2682277262210846,0.2540323734283447,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32696533203125,0.8715754151344299,0.2395525574684143,1.0782573223114014,287.3281555175781,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.297119140625,287.3332214355469,1.0,0.4409867525100708,1.0,1.0,0.0,1.0,-2.440059900283813,2.4400551319122314,4.792976142198313e-06,1.8877102136611936,0.5213153958320618,0.5213153958320618,0.0,70.70355987548828,51.0,15149.5068359375,-0.0,1123.391357421875,1.0,283.1499938964844,286.59112548828125,292.3123474121094,293.40234375,293.1499938964844,293.1499938964844,283.1499938964844,19212.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400334596633911,1.0,0.0,0.0,1.045038819313049,1.0450438261032104,7.28716003095542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.3125,0.0,72.89128875732422,1895.4371337890625,0.0,646.2666625976562,0.3334763646125793,1.0,0.0,3.0,1.0,0.0
12388920,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271484375,0.8874096870422363,0.252786636352539,0.227601945400238,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3276672363281,0.944279968738556,0.2996859550476074,0.2836601436138153,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3273620605469,0.9078165888786316,0.2701694369316101,0.1890506595373153,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32733154296875,0.9053566455841064,0.2682277262210846,0.2540323734283447,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32696533203125,0.8715754151344299,0.2395525574684143,1.0782573223114014,287.3281555175781,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.297119140625,287.3332214355469,1.0,0.4409867525100708,1.0,1.0,0.0,1.0,-2.440059900283813,2.4400551319122314,4.792976142198313e-06,1.8877102136611936,0.5213153958320618,0.5213153958320618,0.0,70.70355987548828,51.0,15149.5068359375,-0.0,1123.391357421875,1.0,283.1499938964844,286.59112548828125,292.3123474121094,293.40234375,293.1499938964844,293.1499938964844,283.1499938964844,19212.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400334596633911,1.0,0.0,0.0,1.045038819313049,1.0450438261032104,7.28716003095542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.3125,0.0,72.89128875732422,1895.4371337890625,0.0,646.2666625976562,0.3334763646125793,1.0,0.0,3.0,1.0,0.0
12388980,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.419677734375,0.9532243013381958,0.2550818026065826,0.22929148375988,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.42010498046875,0.9990000128746032,0.3029378950595855,0.2832940816879272,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4198608398437,0.97501403093338,0.2728844583034515,0.1906560361385345,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4198303222656,0.9731704592704772,0.2713426947593689,0.2565830945968628,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4195251464844,0.9338358044624328,0.2413868904113769,1.084633708000183,287.4205017089844,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3050537109375,287.42462158203125,1.0,0.4358790814876556,1.0,1.0,0.0,1.0,-2.4546496868133545,2.4546446800231934,4.850728601013543e-06,1.8991665840148928,0.510886013507843,0.510886013507843,0.0,61.48343276977539,71.0,14839.5693359375,-0.0,1101.4208984375,1.0,283.1499938964844,286.6742553710937,292.3338623046875,293.40435791015625,293.1499938964844,293.1499938964844,283.1499938964844,18967.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314642786979675,1.0,0.0,0.0,1.0001956224441528,1.0002005100250244,6.675185915128169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.67822265625,0.0,66.73912048339844,1895.4371337890625,0.0,613.4876098632812,0.3251412212848663,1.0,0.0,3.0,1.0,0.0
12389040,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.419677734375,0.9532243013381958,0.2550818026065826,0.22929148375988,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.42010498046875,0.9990000128746032,0.3029378950595855,0.2832940816879272,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4198608398437,0.97501403093338,0.2728844583034515,0.1906560361385345,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4198303222656,0.9731704592704772,0.2713426947593689,0.2565830945968628,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4195251464844,0.9338358044624328,0.2413868904113769,1.084633708000183,287.4205017089844,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3050537109375,287.42462158203125,1.0,0.4358790814876556,1.0,1.0,0.0,1.0,-2.4546496868133545,2.4546446800231934,4.850728601013543e-06,1.8991665840148928,0.510886013507843,0.510886013507843,0.0,61.48343276977539,71.0,14839.5693359375,-0.0,1101.4208984375,1.0,283.1499938964844,286.6742553710937,292.3338623046875,293.40435791015625,293.1499938964844,293.1499938964844,283.1499938964844,18967.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314642786979675,1.0,0.0,0.0,1.0001956224441528,1.0002005100250244,6.675185915128169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.67822265625,0.0,66.73912048339844,1895.4371337890625,0.0,613.4876098632812,0.3251412212848663,1.0,0.0,3.0,1.0,0.0
12389100,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45782470703125,0.957841157913208,0.2562063634395599,0.2302913963794708,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4581604003906,0.9990000128746032,0.3050045073032379,0.2807150781154632,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4579772949219,0.9791893362998962,0.2742238044738769,0.191580981016159,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4579772949219,0.977634608745575,0.2728840708732605,0.2580246329307556,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4576721191406,0.938461422920227,0.242290511727333,1.0886183977127075,287.4585876464844,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3102111816406,287.4626159667969,1.0,0.4371123611927032,1.0,1.0,0.0,1.0,-2.460047483444214,2.460042715072632,4.871651071880478e-06,1.903125524520874,0.506282389163971,0.506282389163971,0.0,61.261966705322266,71.0,14709.708984375,-0.0,1106.8006591796875,1.0,283.1499938964844,286.7133483886719,292.3456420898437,293.40850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18863.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278527736663818,1.0,0.0,0.0,0.9810020923614502,0.9810068607330322,6.421453235816443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.28564453125,0.0,64.22705078125,1895.4371337890625,0.0,600.1788940429688,0.321622371673584,1.0,0.0,3.0,1.0,0.0
12389160,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986572265625,0.953665018081665,0.2573261559009552,0.2313222736120224,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4990539550781,0.9990000128746032,0.3069455623626709,0.2854390144348144,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.49884033203125,0.9756991267204284,0.2755642533302307,0.1925340890884399,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49884033203125,0.9743329286575316,0.2744286060333252,0.2595066130161285,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4985046386719,0.9338228106498718,0.2431993335485458,1.092806339263916,287.4994812011719,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3148498535156,287.5038146972656,1.0,0.4403347969055176,1.0,1.0,0.0,1.0,-2.4748904705047607,2.4748854637146,4.930270279146498e-06,1.9144525527954104,0.5021967887878418,0.5021967887878418,0.0,62.45537185668945,91.0,14614.291015625,-0.0,1128.9017333984375,1.0,283.1499938964844,286.75177001953125,292.3575744628906,293.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,18766.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247066617012024,1.0,0.0,0.0,0.96395343542099,0.9639581441879272,6.200198043870844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.927734375,0.0,62.04579544067383,1895.4371337890625,0.0,588.8230590820312,0.3185068070888519,1.0,0.0,3.0,1.0,0.0
12389220,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5773620605469,0.905077338218689,0.2594983577728271,0.2335740774869918,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5776672363281,0.9662538766860962,0.3097865283489227,0.2931551039218902,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774841308594,0.928975224494934,0.2781879007816314,0.1945962011814117,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774841308594,0.9278972148895264,0.2774615287780761,0.2626836597919464,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5772399902344,0.8875226974487305,0.2449536770582199,1.1021816730499268,287.5780029296875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.31842041015625,287.58123779296875,1.0,0.4505811035633087,1.0,1.0,0.0,1.0,-2.5014326572418213,2.50142765045166,5.036850780015811e-06,1.935150146484375,0.4954332709312439,0.4954332709312439,0.0,70.81723022460938,111.0,14461.630859375,-0.0,1196.9991455078125,1.0,283.1499938964844,286.8256225585937,292.3822937011719,293.4299011230469,293.1499938964844,293.1499938964844,283.1499938964844,18590.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198410153388977,1.0,0.0,0.0,0.9359030723571776,0.9359076619148254,5.84460515540286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.21533203125,0.0,58.545257568359375,1895.4371337890625,0.0,571.6883544921875,0.3133675456047058,1.0,0.0,3.0,1.0,0.0
12389280,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5773620605469,0.905077338218689,0.2594983577728271,0.2335740774869918,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5776672363281,0.9662538766860962,0.3097865283489227,0.2931551039218902,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774841308594,0.928975224494934,0.2781879007816314,0.1945962011814117,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774841308594,0.9278972148895264,0.2774615287780761,0.2626836597919464,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5772399902344,0.8875226974487305,0.2449536770582199,1.1021816730499268,287.5780029296875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.31842041015625,287.58123779296875,1.0,0.4505811035633087,1.0,1.0,0.0,1.0,-2.5014326572418213,2.50142765045166,5.036850780015811e-06,1.935150146484375,0.4954332709312439,0.4954332709312439,0.0,70.81723022460938,111.0,14461.630859375,-0.0,1196.9991455078125,1.0,283.1499938964844,286.8256225585937,292.3822937011719,293.4299011230469,293.1499938964844,293.1499938964844,283.1499938964844,18590.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198410153388977,1.0,0.0,0.0,0.9359030723571776,0.9359076619148254,5.84460515540286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.21533203125,0.0,58.545257568359375,1895.4371337890625,0.0,571.6883544921875,0.3133675456047058,1.0,0.0,3.0,1.0,0.0
12389340,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64385986328125,0.8563316464424133,0.2615464627742767,0.2358851730823516,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6441955566406,0.909222424030304,0.3125112950801849,0.2962296307086944,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440124511719,0.8764674067497253,0.2807046771049499,0.1967163234949112,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439819335937,0.8760268092155457,0.2803918719291687,0.2659429311752319,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.64373779296875,0.8405390381813049,0.2465946525335312,1.1118977069854736,287.6444702148437,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3204650878906,287.64752197265625,1.0,0.4640645980834961,1.0,1.0,0.0,1.0,-2.5290441513061523,2.529038906097412,5.148545369593194e-06,1.9564712047576904,0.4903361201286316,0.4903361201286316,0.0,83.8563461303711,131.0,14365.5546875,-0.0,1285.076904296875,1.0,283.1499938964844,286.88751220703125,292.4063720703125,293.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,18445.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166581869125366,1.0,0.0,0.0,0.9147032499313354,0.9147077798843384,5.5828234479804464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.2421875,0.0,55.97269821166992,1895.4371337890625,0.0,560.7550048828125,0.3094744384288788,1.0,0.0,3.0,1.0,0.0
12389400,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64385986328125,0.8563316464424133,0.2615464627742767,0.2358851730823516,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6441955566406,0.909222424030304,0.3125112950801849,0.2962296307086944,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440124511719,0.8764674067497253,0.2807046771049499,0.1967163234949112,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439819335937,0.8760268092155457,0.2803918719291687,0.2659429311752319,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.64373779296875,0.8405390381813049,0.2465946525335312,1.1118977069854736,287.6444702148437,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3204650878906,287.64752197265625,1.0,0.4640645980834961,1.0,1.0,0.0,1.0,-2.5290441513061523,2.529038906097412,5.148545369593194e-06,1.9564712047576904,0.4903361201286316,0.4903361201286316,0.0,83.8563461303711,131.0,14365.5546875,-0.0,1285.076904296875,1.0,283.1499938964844,286.88751220703125,292.4063720703125,293.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,18445.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166581869125366,1.0,0.0,0.0,0.9147032499313354,0.9147077798843384,5.5828234479804464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.2421875,0.0,55.97269821166992,1895.4371337890625,0.0,560.7550048828125,0.3094744384288788,1.0,0.0,3.0,1.0,0.0
12389460,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7008056640625,0.816978931427002,0.2634626626968384,0.2382059693336486,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010803222656,0.864294171333313,0.3152835071086883,0.2994416356086731,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.700927734375,0.8352094888687134,0.2831007540225982,0.1988530308008194,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.700927734375,0.8352057933807373,0.2832035422325134,0.2692270874977112,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007141113281,0.8011627793312073,0.2481078058481216,1.1216894388198853,287.7013244628906,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3216247558594,287.7039489746094,1.0,0.4792056381702423,1.0,1.0,0.0,1.0,-2.5539700984954834,2.553964853286743,5.250503363640746e-06,1.975748062133789,0.4868335127830505,0.4868335127830505,0.0,100.16626739501952,119.0,14317.3642578125,-0.0,1387.269775390625,1.0,283.1499938964844,286.9400329589844,292.4291687011719,293.46905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18322.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147363543510437,1.0,0.0,0.0,0.8996187448501587,0.8996232151985168,5.400207925276845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.1357421875,0.0,54.15538024902344,1895.4371337890625,0.0,554.2568969726562,0.3066449463367462,1.0,0.0,3.0,1.0,0.0
12389520,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7008056640625,0.816978931427002,0.2634626626968384,0.2382059693336486,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010803222656,0.864294171333313,0.3152835071086883,0.2994416356086731,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.700927734375,0.8352094888687134,0.2831007540225982,0.1988530308008194,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.700927734375,0.8352057933807373,0.2832035422325134,0.2692270874977112,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007141113281,0.8011627793312073,0.2481078058481216,1.1216894388198853,287.7013244628906,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3216247558594,287.7039489746094,1.0,0.4792056381702423,1.0,1.0,0.0,1.0,-2.5539700984954834,2.553964853286743,5.250503363640746e-06,1.975748062133789,0.4868335127830505,0.4868335127830505,0.0,100.16626739501952,119.0,14317.3642578125,-0.0,1387.269775390625,1.0,283.1499938964844,286.9400329589844,292.4291687011719,293.46905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18322.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147363543510437,1.0,0.0,0.0,0.8996187448501587,0.8996232151985168,5.400207925276845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.1357421875,0.0,54.15538024902344,1895.4371337890625,0.0,554.2568969726562,0.3066449463367462,1.0,0.0,3.0,1.0,0.0
12389580,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7285461425781,0.8091259598731995,0.2644957304000854,0.2392906844615936,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7287902832031,0.8560587167739868,0.3168292939662933,0.3010587096214294,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7286376953125,0.8276362419128418,0.284400999546051,0.1998834609985351,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7286376953125,0.8278404474258423,0.2847352921962738,0.2708410918712616,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284545898437,0.7928154468536377,0.2489090710878372,1.126089334487915,287.7289733886719,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.32196044921875,287.7312316894531,1.0,0.4832679331302643,1.0,1.0,0.0,1.0,-2.5656847953796387,2.5656795501708984,5.298883934301557e-06,1.9848639965057373,0.4855128228664398,0.4855128228664398,0.0,104.6208953857422,119.0,14308.125,-0.0,1421.92529296875,1.0,283.1499938964844,286.9654541015625,292.4416809082031,293.4813232421875,293.1499938964844,293.1499938964844,283.1499938964844,18260.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140978693962097,1.0,0.0,0.0,0.8935273885726929,0.8935317993164062,5.3273247146989895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.09375,0.0,53.41202545166016,1895.4371337890625,0.0,552.1150512695312,0.3054596483707428,1.0,0.0,3.0,1.0,0.0
12389640,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.747802734375,0.8075836896896362,0.2653069794178009,0.2400571852922439,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7480163574219,0.8546675443649292,0.3180454969406128,0.3022452890872955,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7478942871094,0.8262939453125,0.2854160666465759,0.2006233781576156,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7478942871094,0.8266579508781433,0.2859300374984741,0.2720131874084472,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7477111816406,0.7911126613616943,0.2495287358760833,1.129084587097168,287.7481994628906,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3222045898437,287.750244140625,1.0,0.485151469707489,1.0,1.0,0.0,1.0,-2.573929071426392,2.573923826217652,5.3330113587435335e-06,1.9912521839141848,0.4847787618637085,0.4847787618637085,0.0,105.99937438964844,107.0,14309.6943359375,-0.0,1438.7890625,1.0,283.1499938964844,286.9830322265625,292.4514465332031,293.49139404296875,293.1499938964844,293.1499938964844,283.1499938964844,18215.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137900710105896,1.0,0.0,0.0,0.8898297548294067,0.8898341655731201,5.2833243557870446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.732421875,0.0,52.95074462890625,1895.4371337890625,0.0,551.0856323242188,0.3047115504741668,1.0,0.0,3.0,1.0,0.0
12389700,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7674255371094,0.8093167543411255,0.2662332952022552,0.2408688515424728,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76763916015625,0.8567078113555908,0.3194299340248108,0.3035314977169037,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7675170898437,0.8280889987945557,0.286565750837326,0.2014128565788269,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7675170898437,0.8286324739456177,0.2872816920280456,0.2732734382152557,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7673645019531,0.7926796674728394,0.2502262592315674,1.1321439743041992,287.7677917480469,287.926025390625,291.75,289.4651794433594,291.7488098144531,297.32244873046875,287.7696228027344,1.0,0.4860834181308746,1.0,1.0,0.0,1.0,-2.582590103149414,2.582584857940674,5.368972779251635e-06,1.9979585409164429,0.4842767715454101,0.4842767715454101,0.0,105.91842651367188,107.0,14321.8095703125,-0.0,1449.8812255859375,1.0,283.1499938964844,287.0008239746094,292.4624938964844,293.5033264160156,293.1499938964844,293.1499938964844,283.1499938964844,18167.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136369466781616,1.0,0.0,0.0,0.8867851495742798,0.8867895603179932,5.247231982252743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.13623046875,0.0,52.55342483520508,1895.4371337890625,0.0,550.5741577148438,0.3040530383586883,1.0,0.0,3.0,1.0,0.0
12389760,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.78497314453125,0.8138465881347656,0.2671672105789184,0.241637036204338,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78515625,0.8617997169494629,0.3208166062831878,0.3047681152820587,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7850646972656,0.8326483964920044,0.2877131104469299,0.2021619528532028,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7850646972656,0.8333736062049866,0.2886289656162262,0.2744769155979156,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.784912109375,0.7971576452255249,0.2509194314479828,1.1349328756332395,287.7853088378906,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3226623535156,287.78692626953125,1.0,0.4860421419143677,1.0,1.0,0.0,1.0,-2.5906970500946045,2.5906918048858643,5.402735951065552e-06,2.0042319297790527,0.4841174483299255,0.4841174483299255,0.0,104.50186157226562,95.0,14344.919921875,-0.0,1454.4017333984375,1.0,283.1499938964844,287.0164489746094,292.4736022949219,293.5158996582031,293.1499938964844,293.1499938964844,283.1499938964844,18122.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513679563999176,1.0,0.0,0.0,0.8849125504493713,0.8849169015884399,5.2250943127774014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.0107421875,0.0,52.281776428222656,1895.4371337890625,0.0,550.7164306640625,0.3035856485366821,1.0,0.0,3.0,1.0,0.0
12389820,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8146667480469,0.8292790651321411,0.2690895199775696,0.2431066781282425,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8147888183594,0.8798155188560486,0.3236003816127777,0.3071414530277252,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8147277832031,0.848783016204834,0.2899892628192901,0.2035716027021408,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8147277832031,0.8499107360839844,0.2913011610507965,0.2767596542835235,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8146057128906,0.8129739761352539,0.2522954940795898,1.1399513483047483,287.8149108886719,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32305908203125,287.8161926269531,1.0,0.4839577674865722,1.0,1.0,0.0,1.0,-2.6057827472686768,2.6057772636413574,5.465828508022241e-06,2.015897035598755,0.4847458600997925,0.4847458600997925,0.0,98.90528869628906,83.0,14422.482421875,-0.0,1449.7158203125,1.0,283.1499938964844,287.0422058105469,292.4963684082031,293.54315185546875,293.1499938964844,293.1499938964844,283.1499938964844,18039.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143126845359802,1.0,0.0,0.0,0.8843453526496887,0.8843497037887573,5.2183985133069655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.18798828125,0.0,52.07270812988281,1895.4371337890625,0.0,552.8346557617188,0.3031628131866455,1.0,0.0,3.0,1.0,0.0
12389880,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8146667480469,0.8292790651321411,0.2690895199775696,0.2431066781282425,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8147888183594,0.8798155188560486,0.3236003816127777,0.3071414530277252,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8147277832031,0.848783016204834,0.2899892628192901,0.2035716027021408,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8147277832031,0.8499107360839844,0.2913011610507965,0.2767596542835235,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8146057128906,0.8129739761352539,0.2522954940795898,1.1399513483047483,287.8149108886719,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32305908203125,287.8161926269531,1.0,0.4839577674865722,1.0,1.0,0.0,1.0,-2.6057827472686768,2.6057772636413574,5.465828508022241e-06,2.015897035598755,0.4847458600997925,0.4847458600997925,0.0,98.90528869628906,83.0,14422.482421875,-0.0,1449.7158203125,1.0,283.1499938964844,287.0422058105469,292.4963684082031,293.54315185546875,293.1499938964844,293.1499938964844,283.1499938964844,18039.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143126845359802,1.0,0.0,0.0,0.8843453526496887,0.8843497037887573,5.2183985133069655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.18798828125,0.0,52.07270812988281,1895.4371337890625,0.0,552.8346557617188,0.3031628131866455,1.0,0.0,3.0,1.0,0.0
12389940,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8377380371094,0.854127824306488,0.271133154630661,0.2445849776268005,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8378295898437,0.9090531468391418,0.3264048397541046,0.3094355165958404,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8377685546875,0.875438928604126,0.2922177612781524,0.2048785239458084,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8377685546875,0.8770506978034973,0.2939216494560241,0.278899222612381,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8376770019531,0.8365135192871094,0.2536545097827911,1.1444320678710938,287.8379211425781,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.32330322265625,287.83892822265625,1.0,0.480044275522232,1.0,1.0,0.0,1.0,-2.619842052459717,2.619836568832397,5.524940661416622e-06,2.0267603397369385,0.4866159558296203,0.4866159558296203,0.0,90.78286743164062,71.0,14542.3837890625,-0.0,1432.2923583984375,1.0,283.1499938964844,287.0610046386719,292.5201110839844,293.57379150390625,293.1499938964844,293.1499938964844,283.1499938964844,17961.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157114863395691,1.0,0.0,0.0,0.8878902196884155,0.8878946304321289,5.260318047817236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.4013671875,0.0,52.29062271118164,1895.4371337890625,0.0,557.5443725585938,0.3033963143825531,1.0,0.0,3.0,1.0,0.0
12390000,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8377380371094,0.854127824306488,0.271133154630661,0.2445849776268005,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8378295898437,0.9090531468391418,0.3264048397541046,0.3094355165958404,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8377685546875,0.875438928604126,0.2922177612781524,0.2048785239458084,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8377685546875,0.8770506978034973,0.2939216494560241,0.278899222612381,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8376770019531,0.8365135192871094,0.2536545097827911,1.1444320678710938,287.8379211425781,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.32330322265625,287.83892822265625,1.0,0.480044275522232,1.0,1.0,0.0,1.0,-2.619842052459717,2.619836568832397,5.524940661416622e-06,2.0267603397369385,0.4866159558296203,0.4866159558296203,0.0,90.78286743164062,71.0,14542.3837890625,-0.0,1432.2923583984375,1.0,283.1499938964844,287.0610046386719,292.5201110839844,293.57379150390625,293.1499938964844,293.1499938964844,283.1499938964844,17961.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157114863395691,1.0,0.0,0.0,0.8878902196884155,0.8878946304321289,5.260318047817236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.4013671875,0.0,52.29062271118164,1895.4371337890625,0.0,557.5443725585938,0.3033963143825531,1.0,0.0,3.0,1.0,0.0
12390060,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8548583984375,0.8930857181549072,0.2732506692409515,0.2460860759019851,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8549194335937,0.956404149532318,0.3292140066623688,0.3116792142391205,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8548889160156,0.9170145988464355,0.2944045662879944,0.2061114013195037,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8548889160156,0.9193826913833618,0.2964968681335449,0.2809349596500397,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8548278808594,0.8726464509963989,0.2549884915351867,1.1485310792922974,287.85498046875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.32342529296875,287.855712890625,1.0,0.475017249584198,1.0,1.0,0.0,1.0,-2.633195400238037,2.6331899166107178,5.581370260188123e-06,2.0370736122131348,0.4896771311759949,0.4896771311759949,0.0,81.1447525024414,59.0,14704.0078125,-0.0,1406.91357421875,1.0,283.1499938964844,287.07342529296875,292.5450439453125,293.6080017089844,293.1499938964844,293.1499938964844,283.1499938964844,17887.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517905056476593,1.0,0.0,0.0,0.8953605890274048,0.8953649997711182,5.3492069440608254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.689453125,0.0,52.91680908203125,1895.4371337890625,0.0,565.0125122070312,0.3042545616626739,1.0,0.0,3.0,1.0,0.0
12390120,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8548583984375,0.8930857181549072,0.2732506692409515,0.2460860759019851,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8549194335937,0.956404149532318,0.3292140066623688,0.3116792142391205,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8548889160156,0.9170145988464355,0.2944045662879944,0.2061114013195037,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8548889160156,0.9193826913833618,0.2964968681335449,0.2809349596500397,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8548278808594,0.8726464509963989,0.2549884915351867,1.1485310792922974,287.85498046875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.32342529296875,287.855712890625,1.0,0.475017249584198,1.0,1.0,0.0,1.0,-2.633195400238037,2.6331899166107178,5.581370260188123e-06,2.0370736122131348,0.4896771311759949,0.4896771311759949,0.0,81.1447525024414,59.0,14704.0078125,-0.0,1406.91357421875,1.0,283.1499938964844,287.07342529296875,292.5450439453125,293.6080017089844,293.1499938964844,293.1499938964844,283.1499938964844,17887.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517905056476593,1.0,0.0,0.0,0.8953605890274048,0.8953649997711182,5.3492069440608254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.689453125,0.0,52.91680908203125,1895.4371337890625,0.0,565.0125122070312,0.3042545616626739,1.0,0.0,3.0,1.0,0.0
12390180,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8651123046875,0.9518654942512512,0.2753914892673492,0.2476330250501632,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8651428222656,0.9990000128746032,0.3321741223335266,0.3071565926074981,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8651123046875,0.9758963584899902,0.2965318560600281,0.2073183357715606,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8651123046875,0.9782735109329224,0.2990106046199798,0.2829332053661346,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8651123046875,0.9265328645706176,0.2562716901302337,1.1525073051452637,287.8651428222656,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.32373046875,287.8651428222656,1.0,0.4689961671829223,1.0,1.0,0.0,1.0,-2.639906406402588,2.639900684356689,5.6105000112438574e-06,2.0425784587860107,0.4938587844371795,0.4938587844371795,0.0,71.522216796875,79.0,14896.1044921875,-0.0,1371.68896484375,1.0,283.1499938964844,287.0789794921875,292.57110595703125,293.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,17815.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208945870399475,1.0,0.0,0.0,0.906600058078766,0.9066044092178344,5.4843468433318776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.87841796875,0.0,53.94424819946289,1895.4371337890625,0.0,575.3551635742188,0.3057189583778381,1.0,0.0,3.0,1.0,0.0
12390240,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8651123046875,0.9518654942512512,0.2753914892673492,0.2476330250501632,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8651428222656,0.9990000128746032,0.3321741223335266,0.3071565926074981,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8651123046875,0.9758963584899902,0.2965318560600281,0.2073183357715606,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8651123046875,0.9782735109329224,0.2990106046199798,0.2829332053661346,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8651123046875,0.9265328645706176,0.2562716901302337,1.1525073051452637,287.8651428222656,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.32373046875,287.8651428222656,1.0,0.4689961671829223,1.0,1.0,0.0,1.0,-2.639906406402588,2.639900684356689,5.6105000112438574e-06,2.0425784587860107,0.4938587844371795,0.4938587844371795,0.0,71.522216796875,79.0,14896.1044921875,-0.0,1371.68896484375,1.0,283.1499938964844,287.0789794921875,292.57110595703125,293.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,17815.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208945870399475,1.0,0.0,0.0,0.906600058078766,0.9066044092178344,5.4843468433318776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.87841796875,0.0,53.94424819946289,1895.4371337890625,0.0,575.3551635742188,0.3057189583778381,1.0,0.0,3.0,1.0,0.0
