time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390300,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8644104003906,0.955750584602356,0.276453286409378,0.2485652863979339,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.86444091796875,0.9990000128746032,0.3342706561088562,0.3048604726791382,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8644104003906,0.9791449904441832,0.2975529432296753,0.2080252319574356,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8644104003906,0.981634557247162,0.3002266585826874,0.2840728461742401,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8644104003906,0.9300861358642578,0.2568801343441009,1.1551837921142578,287.86444091796875,287.560791015625,292.0445251464844,289.56787109375,292.043212890625,297.3260498046875,287.86480712890625,1.0,0.4697605073451996,1.0,1.0,0.0,1.0,-2.642042398452759,2.6420366764068604,5.618767318082973e-06,2.043835163116455,0.4962581396102905,0.4962581396102905,0.0,71.20355987548828,79.0,15001.2978515625,-0.0,1373.93359375,1.0,283.1499938964844,287.0770263671875,292.58428955078125,293.6650390625,293.1499938964844,293.1499938964844,283.1499938964844,17782.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226234793663025,1.0,0.0,0.0,0.91335266828537,0.9133570790290833,5.566349514651849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.56494140625,0.0,54.58820343017578,1895.4371337890625,0.0,581.424072265625,0.3066469430923462,1.0,0.0,3.0,1.0,0.0
12390360,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8690490722656,0.9520909786224364,0.2775504887104034,0.2495595961809158,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8690795898437,0.9990000128746032,0.336197018623352,0.3093455135822296,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8690490722656,0.9758356809616088,0.2985642850399017,0.2087538093328476,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8690795898437,0.9785784482955932,0.3014342486858368,0.2852436006069183,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8690185546875,0.9257014393806458,0.2574897706508636,1.1580495834350586,287.869140625,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.32794189453125,287.8698425292969,1.0,0.4725412428379059,1.0,1.0,0.0,1.0,-2.654338121414185,2.654332399368286,5.670810878655175e-06,2.0531649589538574,0.4990138411521911,0.4990138411521911,0.0,72.36437225341797,99.0,15137.37890625,-0.0,1395.4893798828125,1.0,283.1499938964844,287.0776672363281,292.5975952148437,293.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,17746.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244921445846558,1.0,0.0,0.0,0.9211273789405824,0.9211317896842957,5.66151712177998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.4423828125,0.0,55.340370178222656,1895.4371337890625,0.0,588.056884765625,0.307731419801712,1.0,0.0,3.0,1.0,0.0
12390420,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8827819824219,0.9128417372703552,0.2797664701938629,0.2518028318881988,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828125,0.9778541922569276,0.3384780883789062,0.3204978406429291,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828125,0.9383753538131714,0.3005232214927673,0.21033775806427,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828125,0.9421119093894958,0.303784042596817,0.287756472826004,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8827819824219,0.888534426689148,0.2586494386196136,1.164656639099121,287.8828430175781,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3246154785156,287.8829040527344,1.0,0.4822036921977997,1.0,1.0,0.0,1.0,-2.682521343231201,2.682515382766724,5.7925894907384645e-06,2.075307846069336,0.5055106282234192,0.5055106282234192,0.0,80.25214385986328,119.0,15452.4345703125,-0.0,1469.9178466796875,1.0,283.1499938964844,287.081787109375,292.626708984375,293.7318115234375,293.1499938964844,293.1499938964844,283.1499938964844,17664.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289410352706909,1.0,0.0,0.0,0.9399478435516356,0.9399522542953492,5.895232746411239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.73046875,0.0,57.20813751220703,1895.4371337890625,0.0,604.1582641601562,0.3104124367237091,1.0,0.0,3.0,1.0,0.0
12390480,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8827819824219,0.9128417372703552,0.2797664701938629,0.2518028318881988,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828125,0.9778541922569276,0.3384780883789062,0.3204978406429291,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828125,0.9383753538131714,0.3005232214927673,0.21033775806427,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828125,0.9421119093894958,0.303784042596817,0.287756472826004,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8827819824219,0.888534426689148,0.2586494386196136,1.164656639099121,287.8828430175781,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3246154785156,287.8829040527344,1.0,0.4822036921977997,1.0,1.0,0.0,1.0,-2.682521343231201,2.682515382766724,5.7925894907384645e-06,2.075307846069336,0.5055106282234192,0.5055106282234192,0.0,80.25214385986328,119.0,15452.4345703125,-0.0,1469.9178466796875,1.0,283.1499938964844,287.081787109375,292.626708984375,293.7318115234375,293.1499938964844,293.1499938964844,283.1499938964844,17664.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289410352706909,1.0,0.0,0.0,0.9399478435516356,0.9399522542953492,5.895232746411239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.73046875,0.0,57.20813751220703,1895.4371337890625,0.0,604.1582641601562,0.3104124367237091,1.0,0.0,3.0,1.0,0.0
12390540,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8838195800781,0.8641160726547241,0.2818804085254669,0.2542017698287964,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8838195800781,0.9229407906532288,0.3407474756240845,0.3230496644973755,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8838195800781,0.8846920728683472,0.3023115992546081,0.2119869440793991,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8838195800781,0.8882081508636475,0.3059666752815246,0.2903593480587005,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8838195800781,0.8418806195259094,0.2596400082111358,1.171684980392456,287.8838195800781,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3205871582031,287.8838806152344,1.0,0.4946078956127167,1.0,1.0,0.0,1.0,-2.702814102172852,2.702808380126953,5.880036951566581e-06,2.0907585620880127,0.5130220055580139,0.5130220055580139,0.0,94.00032806396484,139.0,15793.6943359375,-0.0,1560.875732421875,1.0,283.1499938964844,287.0751342773437,292.6578674316406,293.7829895019531,293.1499938964844,293.1499938964844,283.1499938964844,17584.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344878435134888,1.0,0.0,0.0,0.9626035094261168,0.9626079797744752,6.182844458635374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.53857421875,0.0,59.559600830078125,1895.4371337890625,0.0,624.8582763671875,0.3137706816196441,1.0,0.0,3.0,1.0,0.0
12390600,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8838195800781,0.8641160726547241,0.2818804085254669,0.2542017698287964,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8838195800781,0.9229407906532288,0.3407474756240845,0.3230496644973755,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8838195800781,0.8846920728683472,0.3023115992546081,0.2119869440793991,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8838195800781,0.8882081508636475,0.3059666752815246,0.2903593480587005,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8838195800781,0.8418806195259094,0.2596400082111358,1.171684980392456,287.8838195800781,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3205871582031,287.8838806152344,1.0,0.4946078956127167,1.0,1.0,0.0,1.0,-2.702814102172852,2.702808380126953,5.880036951566581e-06,2.0907585620880127,0.5130220055580139,0.5130220055580139,0.0,94.00032806396484,139.0,15793.6943359375,-0.0,1560.875732421875,1.0,283.1499938964844,287.0751342773437,292.6578674316406,293.7829895019531,293.1499938964844,293.1499938964844,283.1499938964844,17584.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344878435134888,1.0,0.0,0.0,0.9626035094261168,0.9626079797744752,6.182844458635374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.53857421875,0.0,59.559600830078125,1895.4371337890625,0.0,624.8582763671875,0.3137706816196441,1.0,0.0,3.0,1.0,0.0
12390660,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8812561035156,0.826232373714447,0.2839062809944153,0.2566271722316742,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8812255859375,0.8778325915336609,0.3431509137153625,0.32591712474823,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8812255859375,0.8439674377441406,0.3039518296718597,0.2136158645153045,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8812255859375,0.8474125266075134,0.3080019950866699,0.2929367125034332,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8812561035156,0.8041882514953613,0.2604855895042419,1.178598403930664,287.8811950683594,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3169250488281,287.8810729980469,1.0,0.5085497498512268,1.0,1.0,0.0,1.0,-2.7225377559661865,2.722531795501709,5.966122898826143e-06,2.10599422454834,0.5215840935707092,0.5215840935707092,0.0,110.6209716796875,127.0,16177.0546875,-0.0,1666.1080322265625,1.0,283.1499938964844,287.0637512207031,292.6893920898437,293.8369445800781,293.1499938964844,293.1499938964844,283.1499938964844,17500.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408440828323364,1.0,0.0,0.0,0.9891553521156312,0.9891599416732788,6.528636475877647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.48828125,0.0,62.43281936645508,1895.4371337890625,0.0,649.4567260742188,0.3178262412548065,1.0,0.0,3.0,1.0,0.0
12390720,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8812561035156,0.826232373714447,0.2839062809944153,0.2566271722316742,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8812255859375,0.8778325915336609,0.3431509137153625,0.32591712474823,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8812255859375,0.8439674377441406,0.3039518296718597,0.2136158645153045,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8812255859375,0.8474125266075134,0.3080019950866699,0.2929367125034332,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8812561035156,0.8041882514953613,0.2604855895042419,1.178598403930664,287.8811950683594,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3169250488281,287.8810729980469,1.0,0.5085497498512268,1.0,1.0,0.0,1.0,-2.7225377559661865,2.722531795501709,5.966122898826143e-06,2.10599422454834,0.5215840935707092,0.5215840935707092,0.0,110.6209716796875,127.0,16177.0546875,-0.0,1666.1080322265625,1.0,283.1499938964844,287.0637512207031,292.6893920898437,293.8369445800781,293.1499938964844,293.1499938964844,283.1499938964844,17500.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408440828323364,1.0,0.0,0.0,0.9891553521156312,0.9891599416732788,6.528636475877647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.48828125,0.0,62.43281936645508,1895.4371337890625,0.0,649.4567260742188,0.3178262412548065,1.0,0.0,3.0,1.0,0.0
12390780,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87646484375,0.8187884092330933,0.2851994335651397,0.2579391598701477,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8764038085937,0.8692554235458374,0.3447149693965912,0.3275507092475891,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8764343261719,0.835959255695343,0.3049294054508209,0.2144366055727005,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8764343261719,0.8395153284072876,0.3092307150363922,0.2942851781845093,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8764953613281,0.7955412864685059,0.2609629333019256,1.1816203594207764,287.8763732910156,287.2269897460937,292.313720703125,289.6761474609375,292.3123474121094,297.314697265625,287.8759460449219,1.0,0.5123167634010315,1.0,1.0,0.0,1.0,-2.732321262359619,2.7323153018951416,6.009189291944495e-06,2.1136138439178467,0.5275698304176331,0.5275698304176331,0.0,115.31127166748048,127.0,16438.203125,-0.0,1702.2998046875,1.0,283.1499938964844,287.0533142089844,292.7099609375,293.8729858398437,293.1499938964844,293.1499938964844,283.1499938964844,17444.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452556014060974,1.0,0.0,0.0,1.008155107498169,1.0081597566604614,6.781849748449531e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.45703125,0.0,64.56460571289062,1895.4371337890625,0.0,667.0953979492188,0.3207970857620239,1.0,0.0,3.0,1.0,0.0
12390840,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8723449707031,0.8180491328239441,0.2859441936016083,0.2586244344711303,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8722839355469,0.8684132695198059,0.3456075191497803,0.3284126222133636,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.872314453125,0.8350018858909607,0.3054644167423248,0.2148346155881881,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.872314453125,0.8386595845222473,0.3099053204059601,0.294956237077713,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87237548828125,0.7943371534347534,0.2612206637859344,1.1829304695129397,287.87225341796875,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3135681152344,287.8717041015625,1.0,0.5134069919586182,1.0,1.0,0.0,1.0,-2.7370409965515137,2.737035036087036,6.029974429111462e-06,2.1172683238983154,0.531100332736969,0.531100332736969,0.0,116.21292877197266,115.0,16590.564453125,-0.0,1713.4974365234375,1.0,283.1499938964844,287.0461120605469,292.7216491699219,293.8936767578125,293.1499938964844,293.1499938964844,283.1499938964844,17412.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547836422920227,1.0,0.0,0.0,1.0195237398147583,1.0195283889770508,6.93566590825867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.2734375,0.0,65.87120056152344,1895.4371337890625,0.0,677.6344604492188,0.3226017355918884,1.0,0.0,3.0,1.0,0.0
12390900,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8653259277344,0.8199005722999573,0.2869959771633148,0.2595375776290893,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8652648925781,0.8705027103424072,0.3468602001667022,0.3295643031597137,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.86529541015625,0.8365647196769714,0.3061947822570801,0.2153327465057373,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86529541015625,0.8403935432434082,0.3108271360397339,0.2958121597766876,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8653869628906,0.7956802845001221,0.2615694403648376,1.1844184398651123,287.8652038574219,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.31219482421875,287.86456298828125,1.0,0.5138660669326782,1.0,1.0,0.0,1.0,-2.7429394721984863,2.7429332733154297,6.055990070308326e-06,2.1218302249908447,0.5362076163291931,0.5362076163291931,0.0,115.9424819946289,115.0,16809.486328125,-0.0,1721.0072021484375,1.0,283.1499938964844,287.03472900390625,292.738037109375,293.9229736328125,293.1499938964844,293.1499938964844,283.1499938964844,17366.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515280365943909,1.0,0.0,0.0,1.0361697673797607,1.0361744165420532,7.163994553138765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.30078125,0.0,67.82593536376953,1895.4371337890625,0.0,692.9965209960938,0.3252781331539154,1.0,0.0,3.0,1.0,0.0
12390960,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.8243181705474854,0.288062185049057,0.2604170739650726,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85693359375,0.8755671977996826,0.3481245636940002,0.330676794052124,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.840761125087738,0.306914210319519,0.2157839238643646,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8569641113281,0.8447961211204529,0.3117353916168213,0.2966019511222839,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.7997433543205261,0.2619104087352752,1.185620665550232,287.8568725585937,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.3109436035156,287.8561096191406,1.0,0.5134003758430481,1.0,1.0,0.0,1.0,-2.748270273208618,2.7482643127441406,6.079541435610736e-06,2.125948905944824,0.5415456891059875,0.5415456891059875,0.0,114.33686065673828,103.0,17037.025390625,-0.0,1721.4400634765625,1.0,283.1499938964844,287.0219421386719,292.75469970703125,293.9529724121094,293.1499938964844,293.1499938964844,283.1499938964844,17320.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553277134895325,1.0,0.0,0.0,1.0538092851638794,1.0538140535354614,7.40998800097259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.82568359375,0.0,69.95121765136719,1895.4371337890625,0.0,709.166748046875,0.3281554877758026,1.0,0.0,3.0,1.0,0.0
12391020,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370666503906,0.8393181562423706,0.2902208268642425,0.2621043920516968,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8369445800781,0.8930352330207825,0.3506778180599212,0.3328225016593933,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370361328125,0.8557602167129517,0.3083258271217346,0.2165886610746383,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370056152344,0.8603295087814331,0.3135175406932831,0.2980424761772156,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8371276855469,0.8140500783920288,0.2625728845596313,1.187434434890747,287.8368835449219,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.30889892578125,287.8359375,1.0,0.510587751865387,1.0,1.0,0.0,1.0,-2.757756233215332,2.7577502727508545,6.121541446191259e-06,2.133267641067505,0.5528669953346252,0.5528669953346252,0.0,108.41382598876952,91.0,17516.89453125,-0.0,1707.7891845703125,1.0,283.1499938964844,286.9928283691406,292.7889709472656,294.0152893066406,293.1499938964844,293.1499938964844,283.1499938964844,17223.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632052421569824,1.0,0.0,0.0,1.0919474363327026,1.0919523239135742,7.95603938286149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.39697265625,0.0,74.73452758789062,1895.4371337890625,0.0,743.8782958984375,0.3345077633857727,1.0,0.0,3.0,1.0,0.0
12391080,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370666503906,0.8393181562423706,0.2902208268642425,0.2621043920516968,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8369445800781,0.8930352330207825,0.3506778180599212,0.3328225016593933,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370361328125,0.8557602167129517,0.3083258271217346,0.2165886610746383,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370056152344,0.8603295087814331,0.3135175406932831,0.2980424761772156,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8371276855469,0.8140500783920288,0.2625728845596313,1.187434434890747,287.8368835449219,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.30889892578125,287.8359375,1.0,0.510587751865387,1.0,1.0,0.0,1.0,-2.757756233215332,2.7577502727508545,6.121541446191259e-06,2.133267641067505,0.5528669953346252,0.5528669953346252,0.0,108.41382598876952,91.0,17516.89453125,-0.0,1707.7891845703125,1.0,283.1499938964844,286.9928283691406,292.7889709472656,294.0152893066406,293.1499938964844,293.1499938964844,283.1499938964844,17223.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632052421569824,1.0,0.0,0.0,1.0919474363327026,1.0919523239135742,7.95603938286149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.39697265625,0.0,74.73452758789062,1895.4371337890625,0.0,743.8782958984375,0.3345077633857727,1.0,0.0,3.0,1.0,0.0
12391140,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8131408691406,0.8633081316947937,0.2923963069915771,0.2637218236923218,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8130187988281,0.9216638803482056,0.3532537221908569,0.3348977863788605,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8131103515625,0.8802241683006287,0.3096988201141357,0.2172970026731491,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8130798339844,0.8854424357414246,0.3152520060539245,0.2993437647819519,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.813232421875,0.835244357585907,0.2632071673870086,1.188676118850708,287.8129272460937,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.30718994140625,287.81182861328125,1.0,0.506058931350708,1.0,1.0,0.0,1.0,-2.7661025524139404,2.766096353530884,6.158593350846786e-06,2.139697313308716,0.5650528073310852,0.5650528073310852,0.0,100.04790496826172,79.0,18030.677734375,-0.0,1680.812744140625,1.0,283.1499938964844,286.9593200683594,292.824951171875,294.0811462402344,293.1499938964844,293.1499938964844,283.1499938964844,17120.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714609622955322,1.0,0.0,0.0,1.1340667009353638,1.1340715885162354,8.581645971617038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.1875,0.0,80.3243408203125,1895.4371337890625,0.0,782.027587890625,0.3417182266712188,1.0,0.0,3.0,1.0,0.0
12391200,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8131408691406,0.8633081316947937,0.2923963069915771,0.2637218236923218,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8130187988281,0.9216638803482056,0.3532537221908569,0.3348977863788605,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8131103515625,0.8802241683006287,0.3096988201141357,0.2172970026731491,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8130798339844,0.8854424357414246,0.3152520060539245,0.2993437647819519,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.813232421875,0.835244357585907,0.2632071673870086,1.188676118850708,287.8129272460937,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.30718994140625,287.81182861328125,1.0,0.506058931350708,1.0,1.0,0.0,1.0,-2.7661025524139404,2.766096353530884,6.158593350846786e-06,2.139697313308716,0.5650528073310852,0.5650528073310852,0.0,100.04790496826172,79.0,18030.677734375,-0.0,1680.812744140625,1.0,283.1499938964844,286.9593200683594,292.824951171875,294.0811462402344,293.1499938964844,293.1499938964844,283.1499938964844,17120.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714609622955322,1.0,0.0,0.0,1.1340667009353638,1.1340715885162354,8.581645971617038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.1875,0.0,80.3243408203125,1895.4371337890625,0.0,782.027587890625,0.3417182266712188,1.0,0.0,3.0,1.0,0.0
12391260,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855529785156,0.8993256092071533,0.2946066856384277,0.2653083801269531,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.785400390625,0.9640957117080688,0.3558610379695892,0.3369420766830444,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.9173027873039246,0.3110190629959106,0.2179318368434906,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.9238539338111876,0.3169292211532593,0.3005398213863373,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78564453125,0.8668434619903564,0.263807862997055,1.189514398574829,287.7853088378906,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30584716796875,287.7840270996094,1.0,0.5004999041557312,1.0,1.0,0.0,1.0,-2.773674488067627,2.7736682891845703,6.19228876530542e-06,2.1455233097076416,0.5780588984489441,0.5780588984489441,0.0,90.25892639160156,67.0,18575.6015625,-0.0,1645.7891845703125,1.0,283.1499938964844,286.9217529296875,292.8624572753906,294.15057373046875,293.1499938964844,293.1499938964844,283.1499938964844,17011.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580167293548584,1.0,0.0,0.0,1.180175542831421,1.180180549621582,9.293656688669216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.109375,0.0,86.82357788085938,1895.4371337890625,0.0,824.295654296875,0.3498242497444153,1.0,0.0,3.0,1.0,0.0
12391320,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855529785156,0.8993256092071533,0.2946066856384277,0.2653083801269531,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.785400390625,0.9640957117080688,0.3558610379695892,0.3369420766830444,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.9173027873039246,0.3110190629959106,0.2179318368434906,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854919433594,0.9238539338111876,0.3169292211532593,0.3005398213863373,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78564453125,0.8668434619903564,0.263807862997055,1.189514398574829,287.7853088378906,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30584716796875,287.7840270996094,1.0,0.5004999041557312,1.0,1.0,0.0,1.0,-2.773674488067627,2.7736682891845703,6.19228876530542e-06,2.1455233097076416,0.5780588984489441,0.5780588984489441,0.0,90.25892639160156,67.0,18575.6015625,-0.0,1645.7891845703125,1.0,283.1499938964844,286.9217529296875,292.8624572753906,294.15057373046875,293.1499938964844,293.1499938964844,283.1499938964844,17011.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580167293548584,1.0,0.0,0.0,1.180175542831421,1.180180549621582,9.293656688669216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.109375,0.0,86.82357788085938,1895.4371337890625,0.0,824.295654296875,0.3498242497444153,1.0,0.0,3.0,1.0,0.0
12391380,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7516784667969,0.9508875012397766,0.2968395948410034,0.2669459879398346,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7514953613281,0.9990000128746032,0.3587700128555298,0.3320425450801849,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7516174316406,0.9680398106575012,0.3122453093528747,0.2185224443674087,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515869140625,0.9741286039352416,0.3185113966464996,0.3016745746135711,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518005371094,0.9104313850402832,0.264345109462738,1.1901986598968506,287.7513427734375,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3056030273437,287.7494506835937,1.0,0.4939258396625519,1.0,1.0,0.0,1.0,-2.774019718170166,2.7740135192871094,6.194297839101637e-06,2.1460065841674805,0.5918093919754028,0.5918093919754028,0.0,80.58512878417969,87.0,19131.353515625,-0.0,1599.7550048828125,1.0,283.1499938964844,286.8783264160156,292.9002990722656,294.2221069335937,293.1499938964844,293.1499938964844,283.1499938964844,16900.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893597602844238,1.0,0.0,0.0,1.2302911281585691,1.2302963733673096,1.0099717684397549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.3056640625,0.0,94.35968017578124,1895.4371337890625,0.0,871.2785034179688,0.3588703274726867,1.0,0.0,3.0,1.0,0.0
12391440,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7516784667969,0.9508875012397766,0.2968395948410034,0.2669459879398346,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7514953613281,0.9990000128746032,0.3587700128555298,0.3320425450801849,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7516174316406,0.9680398106575012,0.3122453093528747,0.2185224443674087,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515869140625,0.9741286039352416,0.3185113966464996,0.3016745746135711,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518005371094,0.9104313850402832,0.264345109462738,1.1901986598968506,287.7513427734375,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3056030273437,287.7494506835937,1.0,0.4939258396625519,1.0,1.0,0.0,1.0,-2.774019718170166,2.7740135192871094,6.194297839101637e-06,2.1460065841674805,0.5918093919754028,0.5918093919754028,0.0,80.58512878417969,87.0,19131.353515625,-0.0,1599.7550048828125,1.0,283.1499938964844,286.8783264160156,292.9002990722656,294.2221069335937,293.1499938964844,293.1499938964844,283.1499938964844,16900.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893597602844238,1.0,0.0,0.0,1.2302911281585691,1.2302963733673096,1.0099717684397549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.3056640625,0.0,94.35968017578124,1895.4371337890625,0.0,871.2785034179688,0.3588703274726867,1.0,0.0,3.0,1.0,0.0
12391500,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.73046875,0.95393043756485,0.2979291975498199,0.2679155170917511,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7303466796875,0.9990000128746032,0.3607609868049621,0.3303388357162475,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7304382324219,0.9702436923980712,0.312812864780426,0.2189165204763412,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7304077148437,0.9763939380645752,0.3192585110664367,0.3023761510848999,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7305908203125,0.9124755263328552,0.264582097530365,1.1912283897399902,287.7301940917969,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3075866699219,287.7287292480469,1.0,0.4944307506084442,1.0,1.0,0.0,1.0,-2.7743172645568848,2.774311065673828,6.194888555910438e-06,2.14589524269104,0.5988817811012268,0.5988817811012268,0.0,80.27811431884766,87.0,19414.85546875,-0.0,1599.5283203125,1.0,283.1499938964844,286.8531494140625,292.9188232421875,294.2574462890625,293.1499938964844,293.1499938964844,283.1499938964844,16846.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940392017364502,1.0,0.0,0.0,1.2566014528274536,1.2566066980361938,1.0536309247299869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.1630859375,0.0,98.52244567871094,1895.4371337890625,0.0,896.1529541015625,0.3637140095233917,1.0,0.0,3.0,1.0,0.0
12391560,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9499884247779846,0.2990182638168335,0.2689234912395477,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7152099609375,0.9990000128746032,0.3625165522098541,0.3353635966777801,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153015136719,0.9660316705703736,0.313372790813446,0.2193348258733749,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7152709960937,0.9725277423858644,0.3199988603591919,0.3031120002269745,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154235839844,0.9077441692352296,0.2648194134235382,1.1924606561660769,287.7151184082031,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.3088073730469,287.71405029296875,1.0,0.4969222843647003,1.0,1.0,0.0,1.0,-2.784420967102051,2.784414768218994,6.23968389845686e-06,2.15352201461792,0.6062303781509399,0.6062303781509399,0.0,81.5364990234375,107.0,19732.58203125,-0.0,1620.29931640625,1.0,283.1499938964844,286.8318786621094,292.937255859375,294.2934875488281,293.1499938964844,293.1499938964844,283.1499938964844,16787.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987480282783508,1.0,0.0,0.0,1.2840231657028198,1.2840285301208496,1.100117614782903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.64013671875,0.0,103.00241088867188,1895.4371337890625,0.0,921.8526000976562,0.368813008069992,1.0,0.0,3.0,1.0,0.0
12391620,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6894836425781,0.9118422865867616,0.3011411428451538,0.2711406052112579,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6893005371094,0.97710382938385,0.3645496070384979,0.345249593257904,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.689453125,0.9273142218589784,0.3144192695617676,0.2203139662742614,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6894226074219,0.935105800628662,0.321404755115509,0.3047760426998138,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68963623046875,0.873400092124939,0.2652173340320587,1.195863962173462,287.689208984375,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3040466308594,287.6874389648437,1.0,0.5057021379470825,1.0,1.0,0.0,1.0,-2.805018663406372,2.8050122261047363,6.333133114821976e-06,2.1698153018951416,0.6216534972190857,0.6216534972190857,0.0,90.1045379638672,127.0,20396.24609375,-0.0,1692.509521484375,1.0,283.1499938964844,286.7922058105469,292.97607421875,294.37109375,293.1499938964844,293.1499938964844,283.1499938964844,16657.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608626663684845,1.0,0.0,0.0,1.3423584699630735,1.3423640727996826,1.2023485851386797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.109375,0.0,113.03851318359376,1895.4371337890625,0.0,977.89013671875,0.3798259794712066,1.0,0.0,3.0,1.0,0.0
12391680,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6894836425781,0.9118422865867616,0.3011411428451538,0.2711406052112579,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6893005371094,0.97710382938385,0.3645496070384979,0.345249593257904,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.689453125,0.9273142218589784,0.3144192695617676,0.2203139662742614,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6894226074219,0.935105800628662,0.321404755115509,0.3047760426998138,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68963623046875,0.873400092124939,0.2652173340320587,1.195863962173462,287.689208984375,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3040466308594,287.6874389648437,1.0,0.5057021379470825,1.0,1.0,0.0,1.0,-2.805018663406372,2.8050122261047363,6.333133114821976e-06,2.1698153018951416,0.6216534972190857,0.6216534972190857,0.0,90.1045379638672,127.0,20396.24609375,-0.0,1692.509521484375,1.0,283.1499938964844,286.7922058105469,292.97607421875,294.37109375,293.1499938964844,293.1499938964844,283.1499938964844,16657.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608626663684845,1.0,0.0,0.0,1.3423584699630735,1.3423640727996826,1.2023485851386797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.109375,0.0,113.03851318359376,1895.4371337890625,0.0,977.89013671875,0.3798259794712066,1.0,0.0,3.0,1.0,0.0
12391740,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65289306640625,0.867732584476471,0.3030883073806762,0.2734211087226867,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.9276952147483826,0.3666947185993194,0.3477053344249725,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528625488281,0.8795202970504761,0.3152865767478943,0.2213364988565445,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8863087892532349,0.3226355016231537,0.3065012693405151,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6530456542969,0.8322102427482605,0.2654388844966888,1.199540615081787,287.6526184082031,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.29913330078125,287.65106201171875,1.0,0.5170698761940002,1.0,1.0,0.0,1.0,-2.8196606636047363,2.8196542263031006,6.398848199751228e-06,2.180879592895508,0.637752115726471,0.637752115726471,0.0,104.113037109375,147.0,21064.474609375,-0.0,1781.265625,1.0,283.1499938964844,286.7438049316406,293.01495361328125,294.4499206542969,293.1499938964844,293.1499938964844,283.1499938964844,16532.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190654039382935,1.0,0.0,0.0,1.4047778844833374,1.4047837257385254,1.316766429226846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.62060546875,0.0,124.62503051757812,1895.4371337890625,0.0,1040.0389404296875,0.3918990194797516,1.0,0.0,3.0,1.0,0.0
12391800,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65289306640625,0.867732584476471,0.3030883073806762,0.2734211087226867,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.9276952147483826,0.3666947185993194,0.3477053344249725,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528625488281,0.8795202970504761,0.3152865767478943,0.2213364988565445,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8863087892532349,0.3226355016231537,0.3065012693405151,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6530456542969,0.8322102427482605,0.2654388844966888,1.199540615081787,287.6526184082031,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.29913330078125,287.65106201171875,1.0,0.5170698761940002,1.0,1.0,0.0,1.0,-2.8196606636047363,2.8196542263031006,6.398848199751228e-06,2.180879592895508,0.637752115726471,0.637752115726471,0.0,104.113037109375,147.0,21064.474609375,-0.0,1781.265625,1.0,283.1499938964844,286.7438049316406,293.01495361328125,294.4499206542969,293.1499938964844,293.1499938964844,283.1499938964844,16532.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190654039382935,1.0,0.0,0.0,1.4047778844833374,1.4047837257385254,1.316766429226846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.62060546875,0.0,124.62503051757812,1895.4371337890625,0.0,1040.0389404296875,0.3918990194797516,1.0,0.0,3.0,1.0,0.0
12391860,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6148681640625,0.8321370482444763,0.3048808574676513,0.2756691873073578,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6146850585937,0.885023295879364,0.36895552277565,0.3504602015018463,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6148376464844,0.8416529297828674,0.3159961402416229,0.2223322987556457,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61480712890625,0.8479849696159363,0.3237095773220062,0.3081924617290497,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6150207519531,0.7964789867401123,0.2655096352100372,1.2030776739120483,287.61456298828125,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2944641113281,287.6129455566406,1.0,0.5298575758934021,1.0,1.0,0.0,1.0,-2.8331544399261475,2.833148002624512,6.460179520217935e-06,2.19128942489624,0.6545916199684143,0.6545916199684143,0.0,120.9700698852539,135.0,21751.423828125,-0.0,1883.619873046875,1.0,283.1499938964844,286.69342041015625,293.05255126953125,294.528564453125,293.1499938964844,293.1499938964844,283.1499938964844,16405.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629679799079895,1.0,0.0,0.0,1.471233606338501,1.471239686012268,1.4442974816120113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.4287109375,0.0,137.9517059326172,1895.4371337890625,0.0,1106.19921875,0.4050287902355194,1.0,0.0,3.0,1.0,0.0
12391920,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6148681640625,0.8321370482444763,0.3048808574676513,0.2756691873073578,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6146850585937,0.885023295879364,0.36895552277565,0.3504602015018463,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6148376464844,0.8416529297828674,0.3159961402416229,0.2223322987556457,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61480712890625,0.8479849696159363,0.3237095773220062,0.3081924617290497,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6150207519531,0.7964789867401123,0.2655096352100372,1.2030776739120483,287.61456298828125,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2944641113281,287.6129455566406,1.0,0.5298575758934021,1.0,1.0,0.0,1.0,-2.8331544399261475,2.833148002624512,6.460179520217935e-06,2.19128942489624,0.6545916199684143,0.6545916199684143,0.0,120.9700698852539,135.0,21751.423828125,-0.0,1883.619873046875,1.0,283.1499938964844,286.69342041015625,293.05255126953125,294.528564453125,293.1499938964844,293.1499938964844,283.1499938964844,16405.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629679799079895,1.0,0.0,0.0,1.471233606338501,1.471239686012268,1.4442974816120113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.4287109375,0.0,137.9517059326172,1895.4371337890625,0.0,1106.19921875,0.4050287902355194,1.0,0.0,3.0,1.0,0.0
12391980,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848999023437,0.8247754573822021,0.3061035573482513,0.2769500315189361,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5846862792969,0.8765276670455933,0.3705948293209076,0.3521820604801178,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848388671875,0.8334550261497498,0.3164308667182922,0.2227833122014999,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848083496094,0.8398202657699585,0.3244034945964813,0.3090484738349914,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5850524902344,0.7876392602920532,0.2654867172241211,1.203928828239441,287.5845642089844,286.3127746582031,293.05096435546875,290.02606201171875,293.04949951171875,297.2911682128906,287.5826721191406,1.0,0.5331327319145203,1.0,1.0,0.0,1.0,-2.839363574981689,2.8393568992614746,6.48864306640462e-06,2.1961445808410645,0.6671262383460999,0.6671262383460999,0.0,125.85791015625,135.0,22245.171875,-0.0,1917.14501953125,1.0,283.1499938964844,286.65484619140625,293.0791320800781,294.5850524902344,293.1499938964844,293.1499938964844,283.1499938964844,16316.3447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373302936553955,1.0,0.0,0.0,1.521406888961792,1.5214132070541382,1.5444865653080345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.2744140625,0.0,148.7245330810547,1895.4371337890625,0.0,1155.6680908203125,0.4151134490966797,1.0,0.0,3.0,1.0,0.0
12392040,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.57244873046875,0.8243160247802734,0.3065761029720306,0.2773917317390442,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722351074219,0.8760457634925842,0.3712379336357116,0.3528030514717102,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5723876953125,0.832726001739502,0.3165904879570007,0.2229117006063461,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5723571777344,0.8391549587249756,0.3246623873710632,0.3093164563179016,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726318359375,0.7867335081100464,0.2654702365398407,1.2039620876312256,287.5721130371094,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2899780273437,287.5701599121094,1.0,0.5336301922798157,1.0,1.0,0.0,1.0,-2.841157913208008,2.841151475906372,6.496849437098717e-06,2.19753360748291,0.6720863580703735,0.6720863580703735,0.0,126.41708374023438,123.0,22436.673828125,-0.0,1922.726318359375,1.0,283.1499938964844,286.6391906738281,293.0893249511719,294.6068115234375,293.1499938964844,293.1499938964844,283.1499938964844,16282.7333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402852535247803,1.0,0.0,0.0,1.5414141416549685,1.541420578956604,1.585375315471538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.623046875,0.0,153.19839477539062,1895.4371337890625,0.0,1175.16357421875,0.4191743433475494,1.0,0.0,3.0,1.0,0.0
12392100,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54949951171875,0.8258593082427979,0.3074186742305755,0.2781268954277038,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492858886719,0.8779426217079163,0.3723951876163482,0.3538662791252136,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494689941406,0.8338112235069275,0.3168642818927765,0.2230923473834991,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494384765625,0.8403967618942261,0.3251113891601562,0.309727132320404,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5496826171875,0.7875893712043762,0.2654339075088501,1.203724980354309,287.5491638183594,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2879638671875,287.5471496582031,1.0,0.5335875153541565,1.0,1.0,0.0,1.0,-2.8437466621398926,2.843740224838257,6.50868560114759e-06,2.1995320320129395,0.6810711026191711,0.6810711026191711,0.0,126.025634765625,123.0,22778.619140625,-0.0,1924.9793701171875,1.0,283.1499938964844,286.610595703125,293.1073303222656,294.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,16224.4580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455124020576477,1.0,0.0,0.0,1.5778504610061646,1.5778570175170898,1.661212252201949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.70703125,0.0,161.613525390625,1895.4371337890625,0.0,1210.1666259765625,0.4266242384910583,1.0,0.0,3.0,1.0,0.0
