time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392160,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5259094238281,0.8297165632247925,0.308258444070816,0.2788116633892059,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52569580078125,0.8825639486312866,0.3735619187355041,0.3548879623413086,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.52587890625,0.8372439742088318,0.3171274363994598,0.2232265472412109,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5258483886719,0.8440369963645935,0.3255472183227539,0.3100724816322326,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.526123046875,0.7908695340156555,0.2653920352458954,1.2032135725021362,287.52557373046875,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2860717773437,287.5235290527344,1.0,0.5326558947563171,1.0,1.0,0.0,1.0,-2.8457603454589844,2.845753669738769,6.517886959045427e-06,2.2010810375213623,0.6902134418487549,0.6902134418487549,0.0,124.30937957763672,111.0,23120.404296875,-0.0,1919.883056640625,1.0,283.1499938964844,286.5814208984375,293.1252136230469,294.683837890625,293.1499938964844,293.1499938964844,283.1499938964844,16168.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506630778312683,1.0,0.0,0.0,1.6151257753372192,1.6151325702667236,1.7406286190180253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.85400390625,0.0,170.5861358642578,1895.4371337890625,0.0,1245.2911376953125,0.4343130886554718,1.0,0.0,3.0,1.0,0.0
12392220,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4775085449219,0.843008816242218,0.3099224865436554,0.2800707519054413,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.477294921875,0.8983587026596069,0.375917375087738,0.3568494319915771,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774780273437,0.8498318791389465,0.3176298141479492,0.2233996093273162,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774475097656,0.8572125434875488,0.3263882100582123,0.3106275498867035,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47772216796875,0.8031517267227173,0.2652974724769592,1.201639175415039,287.4771728515625,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2826538085937,287.4750366210937,1.0,0.5289775729179382,1.0,1.0,0.0,1.0,-2.8486154079437256,2.8486087322235107,6.530914106406272e-06,2.2032630443573,0.7089482545852661,0.7089482545852661,0.0,118.18568420410156,99.0,23818.22265625,-0.0,1894.7181396484373,1.0,283.1499938964844,286.5240173339844,293.1608581542969,294.7606201171875,293.1499938964844,293.1499938964844,283.1499938964844,16062.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607379913330078,1.0,0.0,0.0,1.6918861865997314,1.6918933391571045,1.910010354322367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.029296875,0.0,190.2578582763672,1895.4371337890625,0.0,1315.760009765625,0.4503412246704101,1.0,0.0,3.0,1.0,0.0
12392280,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4775085449219,0.843008816242218,0.3099224865436554,0.2800707519054413,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.477294921875,0.8983587026596069,0.375917375087738,0.3568494319915771,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774780273437,0.8498318791389465,0.3176298141479492,0.2233996093273162,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774475097656,0.8572125434875488,0.3263882100582123,0.3106275498867035,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47772216796875,0.8031517267227173,0.2652974724769592,1.201639175415039,287.4771728515625,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2826538085937,287.4750366210937,1.0,0.5289775729179382,1.0,1.0,0.0,1.0,-2.8486154079437256,2.8486087322235107,6.530914106406272e-06,2.2032630443573,0.7089482545852661,0.7089482545852661,0.0,118.18568420410156,99.0,23818.22265625,-0.0,1894.7181396484373,1.0,283.1499938964844,286.5240173339844,293.1608581542969,294.7606201171875,293.1499938964844,293.1499938964844,283.1499938964844,16062.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607379913330078,1.0,0.0,0.0,1.6918861865997314,1.6918933391571045,1.910010354322367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.029296875,0.0,190.2578582763672,1895.4371337890625,0.0,1315.760009765625,0.4503412246704101,1.0,0.0,3.0,1.0,0.0
12392340,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4267578125,0.8639624118804932,0.311549037694931,0.2812132537364959,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.426513671875,0.9241147637367249,0.3782908022403717,0.3587389290332794,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4267272949219,0.8701977133750916,0.31809863448143,0.2234816253185272,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4266967773437,0.8783571720123291,0.3271880745887756,0.3110517561435699,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4269714355469,0.821627676486969,0.2651869654655456,1.1995583772659302,287.4263916015625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.27947998046875,287.4241943359375,1.0,0.5236567854881287,1.0,1.0,0.0,1.0,-2.850368022918701,2.8503613471984863,6.538879461004399e-06,2.204585313796997,0.7282673716545105,0.7282673716545105,0.0,109.67288208007812,87.0,24545.39453125,-0.0,1856.1385498046875,1.0,283.1499938964844,286.4712219238281,293.1977233886719,294.8404235839844,293.1499938964844,293.1499938964844,283.1499938964844,15968.2177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707459092140198,1.0,0.0,0.0,1.771299123764038,1.7713065147399902,2.0935203792760149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.8564453125,0.0,212.3809967041016,1895.4371337890625,0.0,1387.9793701171875,0.4671736359596252,1.0,0.0,3.0,1.0,0.0
12392400,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4267578125,0.8639624118804932,0.311549037694931,0.2812132537364959,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.426513671875,0.9241147637367249,0.3782908022403717,0.3587389290332794,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4267272949219,0.8701977133750916,0.31809863448143,0.2234816253185272,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4266967773437,0.8783571720123291,0.3271880745887756,0.3110517561435699,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4269714355469,0.821627676486969,0.2651869654655456,1.1995583772659302,287.4263916015625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.27947998046875,287.4241943359375,1.0,0.5236567854881287,1.0,1.0,0.0,1.0,-2.850368022918701,2.8503613471984863,6.538879461004399e-06,2.204585313796997,0.7282673716545105,0.7282673716545105,0.0,109.67288208007812,87.0,24545.39453125,-0.0,1856.1385498046875,1.0,283.1499938964844,286.4712219238281,293.1977233886719,294.8404235839844,293.1499938964844,293.1499938964844,283.1499938964844,15968.2177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707459092140198,1.0,0.0,0.0,1.771299123764038,1.7713065147399902,2.0935203792760149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.8564453125,0.0,212.3809967041016,1895.4371337890625,0.0,1387.9793701171875,0.4671736359596252,1.0,0.0,3.0,1.0,0.0
12392460,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3757019042969,0.8942815661430359,0.3131241500377655,0.2822614908218384,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3754577636719,0.9606233835220336,0.3806723952293396,0.360584557056427,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37567138671875,0.8997960090637207,0.3185317516326904,0.2234996408224105,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3756408691406,0.9088964462280272,0.3279455602169037,0.3113829493522644,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3759460449219,0.8466994762420654,0.2650571763515472,1.197142243385315,287.3753356933594,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.27642822265625,287.3731689453125,1.0,0.5173478126525879,1.0,1.0,0.0,1.0,-2.8513622283935547,2.851355791091919,6.543359631905332e-06,2.205317258834839,0.7481855750083923,0.7481855750083923,0.0,99.79044342041016,75.0,25265.98828125,-0.0,1809.6610107421875,1.0,283.1499938964844,286.4178466796875,293.2347412109375,294.920654296875,293.1499938964844,293.1499938964844,283.1499938964844,15887.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807400584220886,1.0,0.0,0.0,1.852876901626587,1.8528847694396973,2.2907964591922802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.75048828125,0.0,237.076400756836,1895.4371337890625,0.0,1462.198974609375,0.4846962690353393,1.0,0.0,3.0,1.0,0.0
12392520,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3757019042969,0.8942815661430359,0.3131241500377655,0.2822614908218384,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3754577636719,0.9606233835220336,0.3806723952293396,0.360584557056427,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37567138671875,0.8997960090637207,0.3185317516326904,0.2234996408224105,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3756408691406,0.9088964462280272,0.3279455602169037,0.3113829493522644,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3759460449219,0.8466994762420654,0.2650571763515472,1.197142243385315,287.3753356933594,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.27642822265625,287.3731689453125,1.0,0.5173478126525879,1.0,1.0,0.0,1.0,-2.8513622283935547,2.851355791091919,6.543359631905332e-06,2.205317258834839,0.7481855750083923,0.7481855750083923,0.0,99.79044342041016,75.0,25265.98828125,-0.0,1809.6610107421875,1.0,283.1499938964844,286.4178466796875,293.2347412109375,294.920654296875,293.1499938964844,293.1499938964844,283.1499938964844,15887.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807400584220886,1.0,0.0,0.0,1.852876901626587,1.8528847694396973,2.2907964591922802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.75048828125,0.0,237.076400756836,1895.4371337890625,0.0,1462.198974609375,0.4846962690353393,1.0,0.0,3.0,1.0,0.0
12392580,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3246459960937,0.939216375350952,0.3146375715732574,0.2832419872283935,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32440185546875,0.998862624168396,0.3831245899200439,0.3623189926147461,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3246154785156,0.9443521499633788,0.3189265429973602,0.2234798222780227,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3245849609375,0.9547173380851746,0.3286581635475158,0.3116567134857178,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.32489013671875,0.8829012513160706,0.2649033367633819,1.1945480108261108,287.32427978515625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27362060546875,287.32196044921875,1.0,0.5103272199630737,1.0,1.0,0.0,1.0,-2.849865674972534,2.8498592376708984,6.536616183439037e-06,2.2042155265808105,0.7687094211578369,0.7687094211578369,0.0,89.35981750488281,78.0,25968.83203125,-0.0,1757.8255615234375,1.0,283.1499938964844,286.3643493652344,293.2709350585937,294.99951171875,293.1499938964844,293.1499938964844,283.1499938964844,15823.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905241012573242,1.0,0.0,0.0,1.9360820055007928,1.936090350151062,2.501156757261924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.1435546875,0.0,264.42340087890625,1895.4371337890625,0.0,1536.788330078125,0.5027798414230347,1.0,0.0,3.0,1.0,0.0
12392640,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3246459960937,0.939216375350952,0.3146375715732574,0.2832419872283935,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32440185546875,0.998862624168396,0.3831245899200439,0.3623189926147461,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3246154785156,0.9443521499633788,0.3189265429973602,0.2234798222780227,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3245849609375,0.9547173380851746,0.3286581635475158,0.3116567134857178,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.32489013671875,0.8829012513160706,0.2649033367633819,1.1945480108261108,287.32427978515625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27362060546875,287.32196044921875,1.0,0.5103272199630737,1.0,1.0,0.0,1.0,-2.849865674972534,2.8498592376708984,6.536616183439037e-06,2.2042155265808105,0.7687094211578369,0.7687094211578369,0.0,89.35981750488281,78.0,25968.83203125,-0.0,1757.8255615234375,1.0,283.1499938964844,286.3643493652344,293.2709350585937,294.99951171875,293.1499938964844,293.1499938964844,283.1499938964844,15823.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905241012573242,1.0,0.0,0.0,1.9360820055007928,1.936090350151062,2.501156757261924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.1435546875,0.0,264.42340087890625,1895.4371337890625,0.0,1536.788330078125,0.5027798414230347,1.0,0.0,3.0,1.0,0.0
12392700,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2962646484375,0.9492383599281312,0.3153414130210876,0.28382608294487,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959899902344,0.9990000128746032,0.3847071528434753,0.3547060787677765,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2962341308594,0.9536232352256776,0.3190842568874359,0.2235505580902099,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29620361328125,0.9637523293495178,0.3289737701416015,0.3119010925292969,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29656982421875,0.8906263113021851,0.2647947072982788,1.1937958002090454,287.2958374023437,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.2733764648437,287.2931213378906,1.0,0.5081972479820251,1.0,1.0,0.0,1.0,-2.842855453491211,2.842849016189575,6.504627435788279e-06,2.198852062225342,0.7791422605514526,0.7791422605514526,0.0,87.29601287841797,78.0,26289.958984375,-0.0,1735.7864990234375,1.0,283.1499938964844,286.335693359375,293.2885131835937,295.03759765625,293.1499938964844,293.1499938964844,283.1499938964844,15799.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952614188194275,1.0,0.0,0.0,1.978030800819397,1.9780393838882449,2.61071505747168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.529296875,0.0,279.07843017578125,1895.4371337890625,0.0,1573.559326171875,0.5119720101356506,1.0,0.0,3.0,1.0,0.0
12392760,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2667236328125,0.9551889300346376,0.3160032033920288,0.2843983769416809,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2664794921875,0.9990000128746032,0.3867836594581604,0.3493813872337341,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2666931152344,0.9588920474052428,0.3192130029201507,0.223620519042015,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.26666259765625,0.9688922762870787,0.3292614221572876,0.312144935131073,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2669982910156,0.895078718662262,0.2646686136722564,1.193079948425293,287.2663269042969,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2753295898437,287.2638244628906,1.0,0.5065959692001343,1.0,1.0,0.0,1.0,-2.836655378341675,2.836648941040039,6.47609522275161e-06,2.193970203399658,0.7896866798400879,0.7896866798400879,0.0,86.05551147460938,98.0,26606.744140625,-0.0,1720.2764892578125,1.0,283.1499938964844,286.3064270019531,293.3054504394531,295.07391357421875,293.1499938964844,293.1499938964844,283.1499938964844,15781.8388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997951865196228,1.0,0.0,0.0,2.0200555324554443,2.020064353942871,2.7228264798395685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.0595703125,0.0,294.3661804199219,1895.4371337890625,0.0,1609.1373291015625,0.5212301015853882,1.0,0.0,3.0,1.0,0.0
12392820,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.226318359375,0.9452553391456604,0.3173242807388305,0.2856585681438446,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261962890625,0.9990000128746032,0.3902763724327087,0.3610434234142303,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.226318359375,0.9479432106018066,0.3194950819015503,0.2238721549510955,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2262878417969,0.9587987661361694,0.3298588693141937,0.3127835094928741,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.8849074244499207,0.2644585371017456,1.1924821138381958,287.22613525390625,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2770080566406,287.22509765625,1.0,0.5112965106964111,1.0,1.0,0.0,1.0,-2.85249662399292,2.852490186691284,6.547476459672907e-06,2.2057039737701416,0.8114897608757019,0.8114897608757019,0.0,88.8438949584961,118.0,27344.353515625,-0.0,1758.2099609375,1.0,283.1499938964844,286.2608337402344,293.33984375,295.1486511230469,293.1499938964844,293.1499938964844,283.1499938964844,15753.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084236145019531,1.0,0.0,0.0,2.10435152053833,2.104360818862915,2.9548124302891665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.41064453125,0.0,326.8531188964844,1895.4371337890625,0.0,1677.854248046875,0.5399131774902344,1.0,0.0,3.0,1.0,0.0
12392880,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.226318359375,0.9452553391456604,0.3173242807388305,0.2856585681438446,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261962890625,0.9990000128746032,0.3902763724327087,0.3610434234142303,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.226318359375,0.9479432106018066,0.3194950819015503,0.2238721549510955,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2262878417969,0.9587987661361694,0.3298588693141937,0.3127835094928741,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.8849074244499207,0.2644585371017456,1.1924821138381958,287.22613525390625,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2770080566406,287.22509765625,1.0,0.5112965106964111,1.0,1.0,0.0,1.0,-2.85249662399292,2.852490186691284,6.547476459672907e-06,2.2057039737701416,0.8114897608757019,0.8114897608757019,0.0,88.8438949584961,118.0,27344.353515625,-0.0,1758.2099609375,1.0,283.1499938964844,286.2608337402344,293.33984375,295.1486511230469,293.1499938964844,293.1499938964844,283.1499938964844,15753.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084236145019531,1.0,0.0,0.0,2.10435152053833,2.104360818862915,2.9548124302891665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.41064453125,0.0,326.8531188964844,1895.4371337890625,0.0,1677.854248046875,0.5399131774902344,1.0,0.0,3.0,1.0,0.0
12392940,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960144042969,0.9017855525016784,0.3185743689537048,0.2871981859207153,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19580078125,0.9720653295516968,0.3915238678455353,0.3709974288940429,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960144042969,0.9031556248664856,0.3197440505027771,0.2243648916482925,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19598388671875,0.9138315320014954,0.330415815114975,0.3137415051460266,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1962585449219,0.8477355241775513,0.2641887068748474,1.193367838859558,287.1957092285156,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2672119140625,287.1939392089844,1.0,0.5206590890884399,1.0,1.0,0.0,1.0,-2.867581605911255,2.86757493019104,6.61717240291182e-06,2.2174859046936035,0.8343073129653931,0.8343073129653931,0.0,99.75316619873048,138.0,28076.478515625,-0.0,1836.0272216796875,1.0,283.1499938964844,286.22174072265625,293.3782653808594,295.2315979003906,293.1499938964844,293.1499938964844,283.1499938964844,15734.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173497676849365,1.0,0.0,0.0,2.1889243125915527,2.188934087753296,3.197090165940608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.11474609375,0.0,361.9856567382813,1895.4371337890625,0.0,1750.2713623046875,0.5587888956069946,1.0,0.0,3.0,1.0,0.0
12393000,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960144042969,0.9017855525016784,0.3185743689537048,0.2871981859207153,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19580078125,0.9720653295516968,0.3915238678455353,0.3709974288940429,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960144042969,0.9031556248664856,0.3197440505027771,0.2243648916482925,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19598388671875,0.9138315320014954,0.330415815114975,0.3137415051460266,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1962585449219,0.8477355241775513,0.2641887068748474,1.193367838859558,287.1957092285156,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2672119140625,287.1939392089844,1.0,0.5206590890884399,1.0,1.0,0.0,1.0,-2.867581605911255,2.86757493019104,6.61717240291182e-06,2.2174859046936035,0.8343073129653931,0.8343073129653931,0.0,99.75316619873048,138.0,28076.478515625,-0.0,1836.0272216796875,1.0,283.1499938964844,286.22174072265625,293.3782653808594,295.2315979003906,293.1499938964844,293.1499938964844,283.1499938964844,15734.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173497676849365,1.0,0.0,0.0,2.1889243125915527,2.188934087753296,3.197090165940608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.11474609375,0.0,361.9856567382813,1895.4371337890625,0.0,1750.2713623046875,0.5587888956069946,1.0,0.0,3.0,1.0,0.0
12393060,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16070556640625,0.8601211905479431,0.3196311593055725,0.2887484431266784,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1605529785156,0.923844039440155,0.3931889533996582,0.3730654120445251,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16070556640625,0.8605347275733948,0.3198671042919159,0.2249098420143127,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1606750488281,0.8700801134109497,0.3308478891849518,0.3147699534893036,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.160888671875,0.8101488351821899,0.2637847363948822,1.1945148706436155,287.1604919433594,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25946044921875,287.1590270996094,1.0,0.5319250822067261,1.0,1.0,0.0,1.0,-2.876760959625244,2.8767542839050293,6.6598208832147066e-06,2.2246809005737305,0.8578996062278748,0.8578996062278748,0.0,115.29322814941406,158.0,28762.16796875,-0.0,1925.8404541015625,1.0,283.1499938964844,286.1801147460937,293.4145202636719,295.3097229003906,293.1499938964844,293.1499938964844,283.1499938964844,15743.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261897921562195,1.0,0.0,0.0,2.2726550102233887,2.27266526222229,3.446357936809364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.21728515625,0.0,399.460693359375,1895.4371337890625,0.0,1823.2471923828125,0.5776222348213196,1.0,0.0,3.0,1.0,0.0
12393120,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16070556640625,0.8601211905479431,0.3196311593055725,0.2887484431266784,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1605529785156,0.923844039440155,0.3931889533996582,0.3730654120445251,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16070556640625,0.8605347275733948,0.3198671042919159,0.2249098420143127,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1606750488281,0.8700801134109497,0.3308478891849518,0.3147699534893036,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.160888671875,0.8101488351821899,0.2637847363948822,1.1945148706436155,287.1604919433594,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25946044921875,287.1590270996094,1.0,0.5319250822067261,1.0,1.0,0.0,1.0,-2.876760959625244,2.8767542839050293,6.6598208832147066e-06,2.2246809005737305,0.8578996062278748,0.8578996062278748,0.0,115.29322814941406,158.0,28762.16796875,-0.0,1925.8404541015625,1.0,283.1499938964844,286.1801147460937,293.4145202636719,295.3097229003906,293.1499938964844,293.1499938964844,283.1499938964844,15743.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261897921562195,1.0,0.0,0.0,2.2726550102233887,2.27266526222229,3.446357936809364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.21728515625,0.0,399.460693359375,1895.4371337890625,0.0,1823.2471923828125,0.5776222348213196,1.0,0.0,3.0,1.0,0.0
12393180,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13427734375,0.8333621621131897,0.3203656077384949,0.2899470329284668,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1341247558594,0.8917111158370972,0.3947430849075317,0.3750258386135101,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.13427734375,0.8331664204597473,0.3198973834514618,0.2253444194793701,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1342468261719,0.8420504331588745,0.3311231136322021,0.3155896067619324,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.13446044921875,0.7823647856712341,0.2633935809135437,1.1954221725463867,287.13409423828125,285.3459167480469,293.8307189941406,290.3999938964844,293.8292236328125,297.2544250488281,287.1327514648437,1.0,0.5417078137397766,1.0,1.0,0.0,1.0,-2.883155584335327,2.8831489086151123,6.689402198389871e-06,2.229599475860596,0.8774083852767944,0.8774083852767944,0.0,129.34080505371094,158.0,29290.412109375,-0.0,2005.28271484375,1.0,283.1499938964844,286.1484375,293.4421081542969,295.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,15767.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328813672065735,1.0,0.0,0.0,2.3385112285614014,2.338521957397461,3.648986535154109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.59521484375,0.0,430.8812255859375,1895.4371337890625,0.0,1879.273681640625,0.5925217270851135,1.0,0.0,3.0,1.0,0.0
12393240,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280212402344,0.8275328278541565,0.3205376267433166,0.2902406454086303,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278686523437,0.8849471211433411,0.3951434791088104,0.3755372166633606,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280212402344,0.8272017240524292,0.3198985159397125,0.2254520058631897,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12799072265625,0.8359962701797485,0.331184983253479,0.3157926797866821,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282043457031,0.7761542201042175,0.2632893919944763,1.1956424713134766,287.1278381347656,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.25323486328125,287.1265563964844,1.0,0.5442146062850952,1.0,1.0,0.0,1.0,-2.884761571884156,2.8847548961639404,6.696841865050374e-06,2.230835199356079,0.8823709487915039,0.8823709487915039,0.0,132.9852752685547,146.0,29420.140625,-0.0,2025.8616943359373,1.0,283.1499938964844,286.1408386230469,293.44891357421875,295.38409423828125,293.1499938964844,293.1499938964844,283.1499938964844,15775.7958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344996929168701,1.0,0.0,0.0,2.3547616004943848,2.3547725677490234,3.6998764585405297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.82568359375,0.0,438.9069213867188,1895.4371337890625,0.0,1892.9212646484373,0.596209704875946,1.0,0.0,3.0,1.0,0.0
12393300,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1122131347656,0.8214237093925476,0.3209533095359802,0.2907748818397522,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.112060546875,0.8781267404556274,0.3961611986160278,0.3766441345214844,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1122131347656,0.8207567930221558,0.319894015789032,0.2255715876817703,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1121826171875,0.8295918703079224,0.3313301205635071,0.3160968422889709,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1123962402344,0.7693740129470825,0.263020396232605,1.195231556892395,287.11199951171875,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2504577636719,287.1106262207031,1.0,0.5464963316917419,1.0,1.0,0.0,1.0,-2.8867549896240234,2.8867483139038086,6.706211934215389e-06,2.232426166534424,0.8949236869812012,0.8949236869812012,0.0,137.15687561035156,146.0,29730.814453125,-0.0,2049.7001953125,1.0,283.1499938964844,286.1217346191406,293.4658203125,295.42022705078125,293.1499938964844,293.1499938964844,283.1499938964844,15802.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384413480758667,1.0,0.0,0.0,2.3949530124664307,2.3949642181396484,3.827254317911866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.32763671875,0.0,459.2305603027344,1895.4371337890625,0.0,1926.316162109375,0.6053500175476074,1.0,0.0,3.0,1.0,0.0
12393360,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.8196778893470764,0.321366548538208,0.2911960184574127,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958557128906,0.8764808177947998,0.3972050249576568,0.3776667416095733,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960388183594,0.8186807632446289,0.3198962807655334,0.2256101816892624,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.8276260495185852,0.3314774334430694,0.3162877261638641,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09619140625,0.7670510411262512,0.26275634765625,1.194292664527893,287.0958251953125,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2480163574219,287.0944519042969,1.0,0.5473066568374634,1.0,1.0,0.0,1.0,-2.887639284133911,2.887632369995117,6.710318757541245e-06,2.23310923576355,0.9076952338218688,0.9076952338218688,0.0,138.5511932373047,134.0,30028.0546875,-0.0,2058.0390625,1.0,283.1499938964844,286.1026611328125,293.48248291015625,295.45526123046875,293.1499938964844,293.1499938964844,283.1499938964844,15835.060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742201566696167,1.0,0.0,0.0,2.434394598007202,2.434406280517578,3.954351939228218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.95263671875,0.0,479.8396911621094,1895.4371337890625,0.0,1958.372802734375,0.6173442602157593,1.0,0.0,3.0,1.0,0.0
12393420,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.044677734375,0.8232594728469849,0.3221144080162048,0.2918168306350708,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0444641113281,0.8814966082572937,0.3992833793163299,0.3795480132102966,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.044677734375,0.8216421604156494,0.3198676705360412,0.2255421876907348,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0446472167969,0.830815851688385,0.3317336142063141,0.3164653778076172,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.044921875,0.7694950103759766,0.2622108161449432,1.1915197372436523,287.0444030761719,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2431640625,287.0425109863281,1.0,0.5458272099494934,1.0,1.0,0.0,1.0,-2.887448072433472,2.8874411582946777,6.709406534355367e-06,2.2329509258270264,0.9334670901298524,0.9334670901298524,0.0,136.59918212890625,122.0,30757.896484375,-0.0,2048.106201171875,1.0,283.1499938964844,286.0459289550781,293.51934814453125,295.5350646972656,293.1499938964844,293.1499938964844,283.1499938964844,16347.724609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499696016311646,1.0,0.0,0.0,2.543280839920044,2.543293237686157,4.316005686177961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.35205078125,0.0,542.2723999023438,1895.4371337890625,0.0,2025.18798828125,0.643328070640564,1.0,0.0,3.0,1.0,0.0
12393480,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.044677734375,0.8232594728469849,0.3221144080162048,0.2918168306350708,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0444641113281,0.8814966082572937,0.3992833793163299,0.3795480132102966,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.044677734375,0.8216421604156494,0.3198676705360412,0.2255421876907348,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0446472167969,0.830815851688385,0.3317336142063141,0.3164653778076172,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.044921875,0.7694950103759766,0.2622108161449432,1.1915197372436523,287.0444030761719,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2431640625,287.0425109863281,1.0,0.5458272099494934,1.0,1.0,0.0,1.0,-2.887448072433472,2.8874411582946777,6.709406534355367e-06,2.2329509258270264,0.9334670901298524,0.9334670901298524,0.0,136.59918212890625,122.0,30757.896484375,-0.0,2048.106201171875,1.0,283.1499938964844,286.0459289550781,293.51934814453125,295.5350646972656,293.1499938964844,293.1499938964844,283.1499938964844,16347.724609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499696016311646,1.0,0.0,0.0,2.543280839920044,2.543293237686157,4.316005686177961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.35205078125,0.0,542.2723999023438,1895.4371337890625,0.0,2025.18798828125,0.643328070640564,1.0,0.0,3.0,1.0,0.0
12393540,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98565673828125,0.8334932327270508,0.3227443397045135,0.2921812534332275,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98541259765625,0.8945462703704834,0.4013164341449737,0.3812333643436432,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98565673828125,0.8312780857086182,0.3197827339172363,0.2253178209066391,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856262207031,0.8408469557762146,0.3319272696971893,0.3164253234863281,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859313964844,0.7787635922431946,0.2616323232650757,1.1878459453582764,286.9853515625,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2381286621094,286.9832458496094,1.0,0.5415644645690918,1.0,1.0,0.0,1.0,-2.8851797580718994,2.885173082351685,6.698818651784677e-06,2.2311739921569824,0.9596838355064392,0.9596838355064392,0.0,130.4904022216797,110.0,31507.775390625,-0.0,2014.271728515625,1.0,283.1499938964844,285.9820861816406,293.55712890625,295.6180419921875,293.1499938964844,293.1499938964844,283.1499938964844,17087.896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75810706615448,1.0,0.0,0.0,2.6643123626708984,2.6643259525299072,4.736566268093158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.35546875,0.0,618.77587890625,1895.4371337890625,0.0,2095.990234375,0.6724076271057129,1.0,0.0,3.0,1.0,0.0
12393600,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98565673828125,0.8334932327270508,0.3227443397045135,0.2921812534332275,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98541259765625,0.8945462703704834,0.4013164341449737,0.3812333643436432,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98565673828125,0.8312780857086182,0.3197827339172363,0.2253178209066391,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856262207031,0.8408469557762146,0.3319272696971893,0.3164253234863281,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859313964844,0.7787635922431946,0.2616323232650757,1.1878459453582764,286.9853515625,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2381286621094,286.9832458496094,1.0,0.5415644645690918,1.0,1.0,0.0,1.0,-2.8851797580718994,2.885173082351685,6.698818651784677e-06,2.2311739921569824,0.9596838355064392,0.9596838355064392,0.0,130.4904022216797,110.0,31507.775390625,-0.0,2014.271728515625,1.0,283.1499938964844,285.9820861816406,293.55712890625,295.6180419921875,293.1499938964844,293.1499938964844,283.1499938964844,17087.896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75810706615448,1.0,0.0,0.0,2.6643123626708984,2.6643259525299072,4.736566268093158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.35546875,0.0,618.77587890625,1895.4371337890625,0.0,2095.990234375,0.6724076271057129,1.0,0.0,3.0,1.0,0.0
12393660,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244079589844,0.8493040800094604,0.3232683837413788,0.2923599779605865,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9241638183594,0.914775252342224,0.4033024311065674,0.3827810287475586,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244384765625,0.8464196920394897,0.3196505606174469,0.2249902486801147,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92437744140625,0.8567255735397339,0.3320663571357727,0.3162390291690826,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9247131347656,0.7936315536499023,0.2610249817371368,1.1835979223251345,286.9241027832031,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2329406738281,286.9219665527344,1.0,0.5356435179710388,1.0,1.0,0.0,1.0,-2.881532430648804,2.881525754928589,6.68181974106119e-06,2.228321075439453,0.9861986041069032,0.9861986041069032,0.0,121.99615478515624,98.0,32247.1171875,-0.0,1966.50634765625,1.0,283.1499938964844,285.9160461425781,293.5934753417969,295.6995544433594,293.1499938964844,293.1499938964844,283.1499938964844,17989.326171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663492560386658,1.0,0.0,0.0,2.7918076515197754,2.79182243347168,5.200730015531008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.6748046875,0.0,707.5010986328125,1895.4371337890625,0.0,2168.489013671875,0.7031658887863159,1.0,0.0,3.0,1.0,0.0
12393720,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244079589844,0.8493040800094604,0.3232683837413788,0.2923599779605865,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9241638183594,0.914775252342224,0.4033024311065674,0.3827810287475586,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244384765625,0.8464196920394897,0.3196505606174469,0.2249902486801147,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92437744140625,0.8567255735397339,0.3320663571357727,0.3162390291690826,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9247131347656,0.7936315536499023,0.2610249817371368,1.1835979223251345,286.9241027832031,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2329406738281,286.9219665527344,1.0,0.5356435179710388,1.0,1.0,0.0,1.0,-2.881532430648804,2.881525754928589,6.68181974106119e-06,2.228321075439453,0.9861986041069032,0.9861986041069032,0.0,121.99615478515624,98.0,32247.1171875,-0.0,1966.50634765625,1.0,283.1499938964844,285.9160461425781,293.5934753417969,295.6995544433594,293.1499938964844,293.1499938964844,283.1499938964844,17989.326171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663492560386658,1.0,0.0,0.0,2.7918076515197754,2.79182243347168,5.200730015531008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.6748046875,0.0,707.5010986328125,1895.4371337890625,0.0,2168.489013671875,0.7031658887863159,1.0,0.0,3.0,1.0,0.0
12393780,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656921386719,0.871552050113678,0.3237087726593017,0.2924071550369262,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.865478515625,0.9442405104637146,0.4052574038505554,0.3842411041259765,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656921386719,0.8679008483886719,0.3194909989833832,0.2246000617742538,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656616210937,0.8791869878768921,0.3321691751480102,0.315960019826889,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8659362792969,0.8138331770896912,0.2604022026062011,1.179008960723877,286.86541748046875,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.22784423828125,286.8636474609375,1.0,0.5287134647369385,1.0,1.0,0.0,1.0,-2.8770246505737305,2.877017974853516,6.66084361000685e-06,2.2247965335845947,1.0,1.0,0.0,112.12162017822266,86.0,32938.140625,-0.0,1910.6981201171875,1.0,283.1499938964844,285.8526306152344,293.6276550292969,295.7766418457031,293.1499938964844,293.1499938964844,283.1499938964844,19185.8984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774311900138855,1.0,0.0,0.0,2.917510986328125,2.917526960372925,5.679607966158073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.349609375,0.0,804.6862182617188,1895.4371337890625,0.0,2239.2236328125,0.7337427139282227,1.0,0.0,3.0,1.0,0.0
12393840,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656921386719,0.871552050113678,0.3237087726593017,0.2924071550369262,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.865478515625,0.9442405104637146,0.4052574038505554,0.3842411041259765,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656921386719,0.8679008483886719,0.3194909989833832,0.2246000617742538,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656616210937,0.8791869878768921,0.3321691751480102,0.315960019826889,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8659362792969,0.8138331770896912,0.2604022026062011,1.179008960723877,286.86541748046875,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.22784423828125,286.8636474609375,1.0,0.5287134647369385,1.0,1.0,0.0,1.0,-2.8770246505737305,2.877017974853516,6.66084361000685e-06,2.2247965335845947,1.0,1.0,0.0,112.12162017822266,86.0,32938.140625,-0.0,1910.6981201171875,1.0,283.1499938964844,285.8526306152344,293.6276550292969,295.7766418457031,293.1499938964844,293.1499938964844,283.1499938964844,19185.8984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774311900138855,1.0,0.0,0.0,2.917510986328125,2.917526960372925,5.679607966158073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.349609375,0.0,804.6862182617188,1895.4371337890625,0.0,2239.2236328125,0.7337427139282227,1.0,0.0,3.0,1.0,0.0
12393900,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8379211425781,0.885711133480072,0.3239150643348694,0.2924024164676666,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83770751953125,0.9612983465194702,0.4062384366989136,0.3849579393863678,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83795166015625,0.8816667795181274,0.3194162547588348,0.2243961691856384,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8379211425781,0.8934272527694702,0.3322210609912872,0.3158045411109924,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83819580078125,0.8255586624145508,0.2600965797901153,1.1766644716262815,286.8376770019531,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2254943847656,286.8358459472656,1.0,0.5249994397163391,1.0,1.0,0.0,1.0,-2.8746304512023926,2.8746237754821777,6.649713213846553e-06,2.222923040390014,1.0,1.0,0.0,106.8488311767578,86.0,33279.75,-0.0,1880.9896240234373,1.0,283.1499938964844,285.82208251953125,293.643798828125,295.81329345703125,293.1499938964844,293.1499938964844,283.1499938964844,20039.81640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780226469039917,1.0,0.0,0.0,2.9817469120025635,2.9817636013031006,5.932461135671474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.966796875,0.0,859.0150146484375,1895.4371337890625,0.0,2272.40478515625,0.7469133138656616,1.0,0.0,3.0,1.0,0.0
12393960,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8191833496094,0.9023088812828064,0.324124127626419,0.2923856377601623,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8190002441406,0.978901207447052,0.4072328507900238,0.385673314332962,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8191833496094,0.8978990912437439,0.3193555772304535,0.2241919934749603,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81915283203125,0.910359501838684,0.3322831988334656,0.3156457245349884,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8193664550781,0.8390900492668152,0.2598031759262085,1.1743189096450806,286.8189697265625,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.223388671875,286.817626953125,1.0,0.5211667418479919,1.0,1.0,0.0,1.0,-2.8722145557403564,2.8722078800201416,6.638486411247868e-06,2.2210304737091064,1.0,1.0,0.0,101.4170150756836,74.0,33531.3203125,-0.0,1850.516357421875,1.0,283.1499938964844,285.8009948730469,293.6586608886719,295.8446350097656,293.1499938964844,293.1499938964844,283.1499938964844,20651.23046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814090847969055,1.0,0.0,0.0,3.0268921852111816,3.026909351348877,6.113461950008059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.57080078125,0.0,898.6266479492188,1895.4371337890625,0.0,2302.801025390625,0.7608950734138489,1.0,0.0,3.0,1.0,0.0
