time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394020,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762145996094,0.9337663650512696,0.3244868814945221,0.2924612164497375,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760314941406,0.9990000128746032,0.4096759557723999,0.3816451728343963,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762451171875,0.9280269145965576,0.3192178010940552,0.2238931655883789,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.77618408203125,0.9424288868904114,0.3323836624622345,0.3154670894145965,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.776611328125,0.8630171418190002,0.259201169013977,1.1703133583068848,286.7758483886719,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.22039794921875,286.7721252441406,1.0,0.5123998522758484,1.0,1.0,0.0,1.0,-2.8489606380462646,2.848954200744629,6.531960480060661e-06,2.2032878398895264,1.0,1.0,0.0,92.81649017333984,62.0,33952.38671875,-0.0,1780.166259765625,1.0,283.1499938964844,285.751953125,293.68829345703125,295.90582275390625,293.1499938964844,293.1499938964844,283.1499938964844,22023.484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874287962913513,1.0,0.0,0.0,3.125841856002808,3.1258602142333984,6.519695716633578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.8564453125,0.0,989.6680908203124,1895.4371337890625,0.0,2357.088623046875,0.7854834794998169,1.0,0.0,3.0,1.0,0.0
12394080,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762145996094,0.9337663650512696,0.3244868814945221,0.2924612164497375,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760314941406,0.9990000128746032,0.4096759557723999,0.3816451728343963,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762451171875,0.9280269145965576,0.3192178010940552,0.2238931655883789,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.77618408203125,0.9424288868904114,0.3323836624622345,0.3154670894145965,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.776611328125,0.8630171418190002,0.259201169013977,1.1703133583068848,286.7758483886719,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.22039794921875,286.7721252441406,1.0,0.5123998522758484,1.0,1.0,0.0,1.0,-2.8489606380462646,2.848954200744629,6.531960480060661e-06,2.2032878398895264,1.0,1.0,0.0,92.81649017333984,62.0,33952.38671875,-0.0,1780.166259765625,1.0,283.1499938964844,285.751953125,293.68829345703125,295.90582275390625,293.1499938964844,293.1499938964844,283.1499938964844,22023.484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874287962913513,1.0,0.0,0.0,3.125841856002808,3.1258602142333984,6.519695716633578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.8564453125,0.0,989.6680908203124,1895.4371337890625,0.0,2357.088623046875,0.7854834794998169,1.0,0.0,3.0,1.0,0.0
12394140,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71697998046875,0.9681823253631592,0.3246977031230926,0.292413592338562,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168273925781,0.9990000128746032,0.4157224595546722,0.3454276323318481,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170104980469,0.96257346868515,0.3189928531646728,0.22354157269001,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7169494628906,0.9754713773727416,0.3324085772037506,0.3152225017547607,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173156738281,0.8915736675262451,0.2585818767547607,1.166176438331604,286.7167053222656,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.234130859375,286.7143249511719,1.0,0.5016312599182129,1.0,1.0,0.0,1.0,-2.812841415405273,2.8128349781036377,6.367606601997977e-06,2.175455331802368,1.0,1.0,0.0,84.42269134521484,82.0,34208.36328125,-0.0,1676.2874755859375,1.0,283.1499938964844,285.695556640625,293.71356201171875,295.9486694335937,293.1499938964844,293.1499938964844,283.1499938964844,23325.83203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916311621665955,1.0,0.0,0.0,3.216937065124512,3.216956377029419,6.905234499754442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.95849609375,0.0,1078.7388916015625,1895.4371337890625,0.0,2395.1708984375,0.8081425428390503,1.0,0.0,3.0,1.0,0.0
12394200,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71697998046875,0.9681823253631592,0.3246977031230926,0.292413592338562,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168273925781,0.9990000128746032,0.4157224595546722,0.3454276323318481,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170104980469,0.96257346868515,0.3189928531646728,0.22354157269001,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7169494628906,0.9754713773727416,0.3324085772037506,0.3152225017547607,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173156738281,0.8915736675262451,0.2585818767547607,1.166176438331604,286.7167053222656,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.234130859375,286.7143249511719,1.0,0.5016312599182129,1.0,1.0,0.0,1.0,-2.812841415405273,2.8128349781036377,6.367606601997977e-06,2.175455331802368,1.0,1.0,0.0,84.42269134521484,82.0,34208.36328125,-0.0,1676.2874755859375,1.0,283.1499938964844,285.695556640625,293.71356201171875,295.9486694335937,293.1499938964844,293.1499938964844,283.1499938964844,23325.83203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916311621665955,1.0,0.0,0.0,3.216937065124512,3.216956377029419,6.905234499754442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.95849609375,0.0,1078.7388916015625,1895.4371337890625,0.0,2395.1708984375,0.8081425428390503,1.0,0.0,3.0,1.0,0.0
12394260,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6809997558594,0.971022605895996,0.3249005973339081,0.2925553619861603,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6809997558594,0.9990000128746032,0.423081487417221,0.3425055146217346,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6810302734375,0.9651148915290833,0.3188057839870453,0.2233742028474807,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6809997558594,0.978033721446991,0.3324815034866333,0.3152391612529754,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6810913085937,0.8935183882713318,0.2580960988998413,1.163673758506775,286.68096923828125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.25518798828125,286.6806640625,1.0,0.5011359453201294,1.0,1.0,0.0,1.0,-2.8062527179718018,2.806246280670166,6.336178557830863e-06,2.1696128845214844,1.0,1.0,0.0,83.60331726074219,102.0,34619.7734375,-0.0,1662.517578125,1.0,283.1499938964844,285.6572265625,293.74053955078125,295.9928283691406,293.1499938964844,293.1499938964844,283.1499938964844,24574.798828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942021489143372,1.0,0.0,0.0,3.30193829536438,3.3019587993621826,7.274970812432002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.65966796875,0.0,1166.5294189453125,1895.4371337890625,0.0,2418.539794921875,0.8293049335479736,1.0,0.0,3.0,1.0,0.0
12394320,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6809997558594,0.971022605895996,0.3249005973339081,0.2925553619861603,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6809997558594,0.9990000128746032,0.423081487417221,0.3425055146217346,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6810302734375,0.9651148915290833,0.3188057839870453,0.2233742028474807,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6809997558594,0.978033721446991,0.3324815034866333,0.3152391612529754,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6810913085937,0.8935183882713318,0.2580960988998413,1.163673758506775,286.68096923828125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.25518798828125,286.6806640625,1.0,0.5011359453201294,1.0,1.0,0.0,1.0,-2.8062527179718018,2.806246280670166,6.336178557830863e-06,2.1696128845214844,1.0,1.0,0.0,83.60331726074219,102.0,34619.7734375,-0.0,1662.517578125,1.0,283.1499938964844,285.6572265625,293.74053955078125,295.9928283691406,293.1499938964844,293.1499938964844,283.1499938964844,24574.798828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942021489143372,1.0,0.0,0.0,3.30193829536438,3.3019587993621826,7.274970812432002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.65966796875,0.0,1166.5294189453125,1895.4371337890625,0.0,2418.539794921875,0.8293049335479736,1.0,0.0,3.0,1.0,0.0
12394380,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6738586425781,0.955582857131958,0.3251660466194153,0.2928891479969024,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6739196777344,0.9990000128746032,0.4267954230308532,0.3593989014625549,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6738586425781,0.9488182663917542,0.3187526166439056,0.223406970500946,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67388916015625,0.9632004499435424,0.3326545357704162,0.3154976069927215,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737976074219,0.8786888718605042,0.2577799558639526,1.1627428531646729,286.6739196777344,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.2596130371094,286.6745300292969,1.0,0.5068508982658386,1.0,1.0,0.0,1.0,-2.826165676116944,2.826159238815308,6.425826995837269e-06,2.184738874435425,1.0,1.0,0.0,87.50491333007812,102.0,35166.9453125,-0.0,1711.3013916015625,1.0,283.1499938964844,285.64044189453125,293.773193359375,296.0523376464844,293.1499938964844,293.1499938964844,283.1499938964844,25678.78515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970677018165588,1.0,0.0,0.0,3.375290870666504,3.375312328338623,7.601787501698709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.087890625,0.0,1246.012939453125,1895.4371337890625,0.0,2444.646728515625,0.8446241617202759,1.0,0.0,3.0,1.0,0.0
12394440,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753234863281,0.952440857887268,0.3252099752426147,0.2929482161998749,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753845214844,0.9990000128746032,0.4270486235618591,0.3627628087997436,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753234863281,0.9455520510673524,0.3187551200389862,0.2234234660863876,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753234863281,0.9601600170135498,0.3326871395111084,0.315548688173294,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752319335937,0.8759005069732666,0.2577418386936188,1.1626805067062378,286.6754150390625,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2588806152344,286.6761779785156,1.0,0.5079920291900635,1.0,1.0,0.0,1.0,-2.830283164978028,2.830276727676392,6.444502560043475e-06,2.187893867492676,1.0,1.0,0.0,88.30760955810547,122.0,35241.1171875,-0.0,1721.44921875,1.0,283.1499938964844,285.6402893066406,293.7779235839844,296.0610656738281,293.1499938964844,293.1499938964844,283.1499938964844,25785.255859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975454926490784,1.0,0.0,0.0,3.3822810649871826,3.3823025226593018,7.633306609022839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.8544921875,0.0,1253.7703857421875,1895.4371337890625,0.0,2449.00537109375,0.8493214249610901,1.0,0.0,3.0,1.0,0.0
12394500,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772155761719,0.93717759847641,0.3253998756408691,0.2932290136814117,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772766113281,0.9990000128746032,0.4274214804172516,0.379054844379425,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772155761719,0.929893970489502,0.3187820315361023,0.2235236912965774,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772155761719,0.9452366828918456,0.3328379690647125,0.3158022761344909,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771240234375,0.8630634546279907,0.257584273815155,1.1625593900680542,286.67730712890625,284.95001220703125,294.6603088378906,290.7772521972656,294.6588134765625,297.2524108886719,286.6781921386719,1.0,0.5135505199432373,1.0,1.0,0.0,1.0,-2.850473165512085,2.85046648979187,6.536564342241036e-06,2.203406572341919,1.0,1.0,0.0,92.29541015625,122.0,35637.98828125,-0.0,1771.8626708984375,1.0,283.1499938964844,285.63409423828125,293.79901123046875,296.1034545898437,293.1499938964844,293.1499938964844,283.1499938964844,26500.998046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999317646026611,1.0,0.0,0.0,3.4289021492004395,3.428924322128296,7.8451904528265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.90673828125,0.0,1306.3341064453125,1895.4371337890625,0.0,2470.801025390625,0.8581438064575195,1.0,0.0,3.0,1.0,0.0
12394560,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6888122558594,0.9195085763931274,0.3256088495254516,0.2935548722743988,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68896484375,0.9990000128746032,0.4266812801361084,0.3985356986522674,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68878173828125,0.9123191237449646,0.3188426792621612,0.2236693054437637,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6888122558594,0.9275296330451964,0.3330184519290924,0.3161141574382782,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885986328125,0.8490644097328186,0.2574271857738495,1.1626005172729492,286.68896484375,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2406616210937,286.6903991699219,1.0,0.5202550292015076,1.0,1.0,0.0,1.0,-2.874830722808838,2.874824285507202,6.648614544246811e-06,2.222172975540161,1.0,1.0,0.0,97.26793670654295,142.0,36005.375,-0.0,1834.40087890625,1.0,283.1499938964844,285.63726806640625,293.8197937011719,296.1455383300781,293.1499938964844,293.1499938964844,283.1499938964844,26963.802734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802767276763916,1.0,0.0,0.0,3.458713293075561,3.458735704421997,7.982196166267386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.36083984375,0.0,1340.7032470703125,1895.4371337890625,0.0,2496.753173828125,0.8683760166168213,1.0,0.0,3.0,1.0,0.0
12394620,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6860656738281,0.8654849529266357,0.3258305490016937,0.2944965958595276,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6860046386719,0.951715886592865,0.4251140356063843,0.4036168456077575,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6860656738281,0.8594016432762146,0.3188358545303345,0.2242246121168136,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68603515625,0.8719513416290283,0.3332472443580627,0.3170880675315857,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861267089844,0.8028470873832703,0.2569185197353363,1.164003610610962,286.6860046386719,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2157592773437,286.6857604980469,1.0,0.5333333015441895,1.0,1.0,0.0,1.0,-2.8846275806427,2.8846209049224854,6.694958301523002e-06,2.230169773101806,1.0,1.0,0.0,115.67953491210938,162.0,36514.91796875,-0.0,1941.2135009765625,1.0,283.1499938964844,285.6214599609375,293.857177734375,296.2229309082031,293.1499938964844,293.1499938964844,283.1499938964844,28126.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091556429862976,1.0,0.0,0.0,3.532521963119507,3.532545328140259,8.326510396727826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.99658203125,0.0,1428.3797607421875,1895.4371337890625,0.0,2555.419677734375,0.8867824077606201,1.0,0.0,3.0,1.0,0.0
12394680,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6860656738281,0.8654849529266357,0.3258305490016937,0.2944965958595276,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6860046386719,0.951715886592865,0.4251140356063843,0.4036168456077575,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6860656738281,0.8594016432762146,0.3188358545303345,0.2242246121168136,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68603515625,0.8719513416290283,0.3332472443580627,0.3170880675315857,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861267089844,0.8028470873832703,0.2569185197353363,1.164003610610962,286.6860046386719,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2157592773437,286.6857604980469,1.0,0.5333333015441895,1.0,1.0,0.0,1.0,-2.8846275806427,2.8846209049224854,6.694958301523002e-06,2.230169773101806,1.0,1.0,0.0,115.67953491210938,162.0,36514.91796875,-0.0,1941.2135009765625,1.0,283.1499938964844,285.6214599609375,293.857177734375,296.2229309082031,293.1499938964844,293.1499938964844,283.1499938964844,28126.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091556429862976,1.0,0.0,0.0,3.532521963119507,3.532545328140259,8.326510396727826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.99658203125,0.0,1428.3797607421875,1895.4371337890625,0.0,2555.419677734375,0.8867824077606201,1.0,0.0,3.0,1.0,0.0
12394740,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6760559082031,0.8285533785820007,0.3258319199085235,0.295259952545166,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.9037834405899048,0.4257234036922455,0.4045933783054352,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6760559082031,0.822977602481842,0.3187054395675659,0.2247122228145599,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6760559082031,0.8343527317047119,0.3333545625209808,0.3179720640182495,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6760559082031,0.7659714221954346,0.2562884092330932,1.1648839712142944,286.676025390625,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2045288085937,286.6759948730469,1.0,0.5464168787002563,1.0,1.0,0.0,1.0,-2.890480756759644,2.8904740810394287,6.722430953232106e-06,2.2348175048828125,1.0,1.0,0.0,135.2593994140625,150.0,36968.59765625,-0.0,2046.5635986328125,1.0,283.1499938964844,285.6024780273437,293.8843688964844,296.27935791015625,293.1499938964844,293.1499938964844,283.1499938964844,29275.28515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814416766166687,1.0,0.0,0.0,3.603914976119995,3.6039395332336426,8.666473263474472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.833984375,0.0,1516.7459716796875,1895.4371337890625,0.0,2603.925048828125,0.9045920968055724,1.0,0.0,3.0,1.0,0.0
12394800,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6760559082031,0.8285533785820007,0.3258319199085235,0.295259952545166,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.9037834405899048,0.4257234036922455,0.4045933783054352,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6760559082031,0.822977602481842,0.3187054395675659,0.2247122228145599,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6760559082031,0.8343527317047119,0.3333545625209808,0.3179720640182495,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6760559082031,0.7659714221954346,0.2562884092330932,1.1648839712142944,286.676025390625,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2045288085937,286.6759948730469,1.0,0.5464168787002563,1.0,1.0,0.0,1.0,-2.890480756759644,2.8904740810394287,6.722430953232106e-06,2.2348175048828125,1.0,1.0,0.0,135.2593994140625,150.0,36968.59765625,-0.0,2046.5635986328125,1.0,283.1499938964844,285.6024780273437,293.8843688964844,296.27935791015625,293.1499938964844,293.1499938964844,283.1499938964844,29275.28515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814416766166687,1.0,0.0,0.0,3.603914976119995,3.6039395332336426,8.666473263474472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.833984375,0.0,1516.7459716796875,1895.4371337890625,0.0,2603.925048828125,0.9045920968055724,1.0,0.0,3.0,1.0,0.0
12394860,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6643981933594,0.8183920383453369,0.3257481753826141,0.2954437136650085,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66436767578125,0.8924928307533264,0.4271568655967712,0.4060608446598053,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6643981933594,0.8126766085624695,0.3185424208641052,0.2247925698757171,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6643981933594,0.8242546319961548,0.3334203660488128,0.3182993531227112,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6644287109375,0.7555392980575562,0.2556395828723907,1.1632132530212402,286.66436767578125,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1986083984375,286.6641845703125,1.0,0.5498677492141724,1.0,1.0,0.0,1.0,-2.890953779220581,2.890947103500366,6.724752893205732e-06,2.2352373600006104,1.0,1.0,0.0,141.96189880371094,138.0,37371.34375,-0.0,2080.392578125,1.0,283.1499938964844,285.5824890136719,293.9111022949219,296.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,30413.03125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185375928878784,1.0,0.0,0.0,3.673278331756592,3.673303604125977,9.003284162645286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.61572265625,0.0,1606.01953125,1895.4371337890625,0.0,2642.026123046875,0.9218994975090028,1.0,0.0,3.0,1.0,0.0
12394920,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6643981933594,0.8183920383453369,0.3257481753826141,0.2954437136650085,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66436767578125,0.8924928307533264,0.4271568655967712,0.4060608446598053,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6643981933594,0.8126766085624695,0.3185424208641052,0.2247925698757171,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6643981933594,0.8242546319961548,0.3334203660488128,0.3182993531227112,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6644287109375,0.7555392980575562,0.2556395828723907,1.1632132530212402,286.66436767578125,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1986083984375,286.6641845703125,1.0,0.5498677492141724,1.0,1.0,0.0,1.0,-2.890953779220581,2.890947103500366,6.724752893205732e-06,2.2352373600006104,1.0,1.0,0.0,141.96189880371094,138.0,37371.34375,-0.0,2080.392578125,1.0,283.1499938964844,285.5824890136719,293.9111022949219,296.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,30413.03125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185375928878784,1.0,0.0,0.0,3.673278331756592,3.673303604125977,9.003284162645286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.61572265625,0.0,1606.01953125,1895.4371337890625,0.0,2642.026123046875,0.9218994975090028,1.0,0.0,3.0,1.0,0.0
12394980,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6520080566406,0.8204264044761658,0.3256876170635223,0.2953298091888428,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6519775390625,0.8962047100067139,0.4289241433143616,0.4076039493083954,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6520080566406,0.8147004842758179,0.3184404671192169,0.2246677577495575,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6520080566406,0.8264102935791016,0.3335320353507995,0.3183349072933197,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65203857421875,0.756959080696106,0.2550634443759918,1.1602758169174194,286.6519775390625,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1953430175781,286.6517944335937,1.0,0.5484448671340942,1.0,1.0,0.0,1.0,-2.889035224914551,2.889028549194336,6.715817562508164e-06,2.233748197555542,1.0,1.0,0.0,140.46522521972656,126.0,37747.71875,-0.0,2069.798583984375,1.0,283.1499938964844,285.56256103515625,293.9398498535156,296.3825378417969,293.1499938964844,293.1499938964844,283.1499938964844,31542.73828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218276500701904,1.0,0.0,0.0,3.74087905883789,3.740905523300171,9.337715596302588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.1484375,0.0,1696.330322265625,1895.4371337890625,0.0,2672.50927734375,0.9387704133987428,1.0,0.0,3.0,1.0,0.0
12395040,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6520080566406,0.8204264044761658,0.3256876170635223,0.2953298091888428,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6519775390625,0.8962047100067139,0.4289241433143616,0.4076039493083954,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6520080566406,0.8147004842758179,0.3184404671192169,0.2246677577495575,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6520080566406,0.8264102935791016,0.3335320353507995,0.3183349072933197,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65203857421875,0.756959080696106,0.2550634443759918,1.1602758169174194,286.6519775390625,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1953430175781,286.6517944335937,1.0,0.5484448671340942,1.0,1.0,0.0,1.0,-2.889035224914551,2.889028549194336,6.715817562508164e-06,2.233748197555542,1.0,1.0,0.0,140.46522521972656,126.0,37747.71875,-0.0,2069.798583984375,1.0,283.1499938964844,285.56256103515625,293.9398498535156,296.3825378417969,293.1499938964844,293.1499938964844,283.1499938964844,31542.73828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218276500701904,1.0,0.0,0.0,3.74087905883789,3.740905523300171,9.337715596302588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.1484375,0.0,1696.330322265625,1895.4371337890625,0.0,2672.50927734375,0.9387704133987428,1.0,0.0,3.0,1.0,0.0
12395100,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434631347656,0.824203610420227,0.325654923915863,0.2952111363410949,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434020996094,0.901462197303772,0.4298714101314544,0.4083782732486725,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434631347656,0.8185073137283325,0.3184171020984649,0.2245721817016601,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434631347656,0.8302755951881409,0.3336110115051269,0.3183029890060425,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435241699219,0.7603649497032166,0.2548101544380188,1.158618450164795,286.6434020996094,284.95001220703125,295.0379943847656,290.9400329589844,295.0365600585937,297.1943054199219,286.6430053710937,1.0,0.5465769171714783,1.0,1.0,0.0,1.0,-2.887678384780884,2.887671709060669,6.709498393320246e-06,2.232693672180176,1.0,1.0,0.0,137.87774658203125,126.0,37956.57421875,-0.0,2054.78515625,1.0,283.1499938964844,285.5499572753906,293.95538330078125,296.4100952148437,293.1499938964844,293.1499938964844,283.1499938964844,32237.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232988715171814,1.0,0.0,0.0,3.7818291187286377,3.781856060028076,9.543267651679344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.53076171875,0.0,1752.64990234375,1895.4371337890625,0.0,2686.157958984375,0.9461833834648132,1.0,0.0,3.0,1.0,0.0
12395160,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6403503417969,0.8294351100921631,0.3256155252456665,0.2950502336025238,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64031982421875,0.9087515473365784,0.4308481514453888,0.4091475009918213,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6403503417969,0.823753833770752,0.3184133470058441,0.2244634181261062,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6403503417969,0.8356596231460571,0.3337070345878601,0.3182509541511535,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.640380859375,0.7652732133865356,0.2545821070671081,1.1569066047668457,286.64031982421875,284.95001220703125,295.07550048828125,290.9568176269531,295.0740661621094,297.1935729980469,286.6401672363281,1.0,0.5441694855690002,1.0,1.0,0.0,1.0,-2.886158943176269,2.886152029037476,6.702425253024558e-06,2.231512546539306,1.0,1.0,0.0,134.43789672851562,114.0,38110.0703125,-0.0,2035.3201904296875,1.0,283.1499938964844,285.5435485839844,293.970947265625,296.4352722167969,293.1499938964844,293.1499938964844,283.1499938964844,32662.052734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824643075466156,1.0,0.0,0.0,3.806674242019653,3.806701421737671,9.669070095696952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.47119140625,0.0,1787.4200439453125,1895.4371337890625,0.0,2698.636962890625,0.955195128917694,1.0,0.0,3.0,1.0,0.0
12395220,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294250488281,0.8438385725021362,0.3255256414413452,0.294657289981842,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294250488281,0.9298890233039856,0.4328574538230896,0.410684734582901,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294250488281,0.8380494117736816,0.3184520006179809,0.2242337018251419,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294250488281,0.850601077079773,0.3339400291442871,0.3181245326995849,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62945556640625,0.7791446447372437,0.2541867792606354,1.1534687280654907,286.6294250488281,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1927795410156,286.6293029785156,1.0,0.5382987856864929,1.0,1.0,0.0,1.0,-2.882974147796631,2.882967472076416,6.687616860290291e-06,2.229039192199707,1.0,1.0,0.0,125.88874816894533,102.0,38466.109375,-0.0,1988.00341796875,1.0,283.1499938964844,285.5254211425781,294.0037841796875,296.4894714355469,293.1499938964844,293.1499938964844,283.04998779296875,33782.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272237777709961,1.0,0.0,0.0,3.871441841125488,3.8714699745178223,1.0000892416428542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.61181640625,0.0,1880.216064453125,1895.4371337890625,0.0,2722.6171875,0.9703620672225952,1.0,0.0,3.0,1.0,0.0
12395280,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294250488281,0.8438385725021362,0.3255256414413452,0.294657289981842,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294250488281,0.9298890233039856,0.4328574538230896,0.410684734582901,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294250488281,0.8380494117736816,0.3184520006179809,0.2242337018251419,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294250488281,0.850601077079773,0.3339400291442871,0.3181245326995849,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62945556640625,0.7791446447372437,0.2541867792606354,1.1534687280654907,286.6294250488281,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1927795410156,286.6293029785156,1.0,0.5382987856864929,1.0,1.0,0.0,1.0,-2.882974147796631,2.882967472076416,6.687616860290291e-06,2.229039192199707,1.0,1.0,0.0,125.88874816894533,102.0,38466.109375,-0.0,1988.00341796875,1.0,283.1499938964844,285.5254211425781,294.0037841796875,296.4894714355469,293.1499938964844,293.1499938964844,283.04998779296875,33782.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272237777709961,1.0,0.0,0.0,3.871441841125488,3.8714699745178223,1.0000892416428542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.61181640625,0.0,1880.216064453125,1895.4371337890625,0.0,2722.6171875,0.9703620672225952,1.0,0.0,3.0,1.0,0.0
12395340,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609436035156,0.863679826259613,0.3251461088657379,0.2940429449081421,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.56085205078125,0.9572219252586364,0.4346735775470733,0.4120767414569855,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609436035156,0.8576658964157104,0.3183237910270691,0.2239068001508712,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609130859375,0.8712872266769409,0.3340204954147339,0.3178734481334686,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56103515625,0.7981458902359009,0.253700703382492,1.149664282798767,286.56085205078125,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.1903991699219,286.5603332519531,1.0,0.5314250588417053,1.0,1.0,0.0,1.0,-2.87864351272583,2.8786368370056152,6.667584784736391e-06,2.225710391998291,1.0,1.0,0.0,116.03458404541016,90.0,39226.5625,-0.0,1932.5206298828125,1.0,283.0521545410156,285.44219970703125,294.0538330078125,296.5961608886719,293.1499938964844,293.1499938964844,282.75,34723.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341562747955322,1.0,0.0,0.0,3.9249677658081055,3.924996852874756,1.0279345588060096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.0546875,0.0,1959.286376953125,1895.4371337890625,0.0,2787.169677734375,0.981637716293335,1.0,0.0,3.0,1.0,0.0
12395400,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609436035156,0.863679826259613,0.3251461088657379,0.2940429449081421,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.56085205078125,0.9572219252586364,0.4346735775470733,0.4120767414569855,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609436035156,0.8576658964157104,0.3183237910270691,0.2239068001508712,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609130859375,0.8712872266769409,0.3340204954147339,0.3178734481334686,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56103515625,0.7981458902359009,0.253700703382492,1.149664282798767,286.56085205078125,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.1903991699219,286.5603332519531,1.0,0.5314250588417053,1.0,1.0,0.0,1.0,-2.87864351272583,2.8786368370056152,6.667584784736391e-06,2.225710391998291,1.0,1.0,0.0,116.03458404541016,90.0,39226.5625,-0.0,1932.5206298828125,1.0,283.0521545410156,285.44219970703125,294.0538330078125,296.5961608886719,293.1499938964844,293.1499938964844,282.75,34723.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341562747955322,1.0,0.0,0.0,3.9249677658081055,3.924996852874756,1.0279345588060096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.0546875,0.0,1959.286376953125,1895.4371337890625,0.0,2787.169677734375,0.981637716293335,1.0,0.0,3.0,1.0,0.0
12395460,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3713073730469,0.8884746432304382,0.3239200115203857,0.2928043305873871,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37109375,0.9851545691490172,0.435772031545639,0.4129258990287781,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.371337890625,0.8824154734611511,0.3175582587718963,0.2232241630554199,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37127685546875,0.8971390724182129,0.3335127830505371,0.3171788156032562,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37158203125,0.8203721046447754,0.2527532875537872,1.1442416906356812,286.37109375,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1818542480469,286.3697814941406,1.0,0.5237017273902893,1.0,1.0,0.0,1.0,-2.870008945465088,2.870002269744873,6.6277943915338255e-06,2.219100952148437,1.0,1.0,0.0,105.86273193359376,78.0,40777.6328125,-0.0,1868.764892578125,1.0,282.75604248046875,285.223876953125,294.1211853027344,296.78277587890625,293.1499938964844,293.1499938964844,282.45001220703125,35232.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498722314834595,1.0,0.0,0.0,3.953613519668579,3.9536428451538086,1.0429936310174526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.01220703125,0.0,2002.498779296875,1895.4371337890625,0.0,2934.073974609375,0.9885654449462892,1.0,0.0,3.0,1.0,0.0
12395520,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3713073730469,0.8884746432304382,0.3239200115203857,0.2928043305873871,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37109375,0.9851545691490172,0.435772031545639,0.4129258990287781,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.371337890625,0.8824154734611511,0.3175582587718963,0.2232241630554199,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37127685546875,0.8971390724182129,0.3335127830505371,0.3171788156032562,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37158203125,0.8203721046447754,0.2527532875537872,1.1442416906356812,286.37109375,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1818542480469,286.3697814941406,1.0,0.5237017273902893,1.0,1.0,0.0,1.0,-2.870008945465088,2.870002269744873,6.6277943915338255e-06,2.219100952148437,1.0,1.0,0.0,105.86273193359376,78.0,40777.6328125,-0.0,1868.764892578125,1.0,282.75604248046875,285.223876953125,294.1211853027344,296.78277587890625,293.1499938964844,293.1499938964844,282.45001220703125,35232.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498722314834595,1.0,0.0,0.0,3.953613519668579,3.9536428451538086,1.0429936310174526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.01220703125,0.0,2002.498779296875,1895.4371337890625,0.0,2934.073974609375,0.9885654449462892,1.0,0.0,3.0,1.0,0.0
12395580,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683044433594,0.8763066530227661,0.3219510614871979,0.2914187312126159,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685485839844,0.9753689169883728,0.43707937002182,0.4137635827064514,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683349609375,0.8708720207214355,0.3161751627922058,0.2225196361541748,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16827392578125,0.8855450749397278,0.332411527633667,0.3164761662483215,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16864013671875,0.8099339008331299,0.2513092458248138,1.1392878293991089,286.1685791015625,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.1693420410156,286.1827697753906,1.0,0.5121946930885315,1.0,1.0,0.0,1.0,-2.788168668746948,2.788162469863892,6.364418368320912e-06,2.205553770065308,1.0,1.0,0.0,108.9878158569336,78.0,42056.9296875,0.0,1802.6219482421875,1.0,282.45709228515625,285.0012512207031,294.1568603515625,296.915771484375,293.1499938964844,293.1499938964844,282.45001220703125,35529.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864585816860199,1.0,0.0,0.0,3.970275402069092,3.970304965972901,1.0518032240725006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.89111328125,0.0,2027.9234619140625,1895.4371337890625,0.0,3072.019775390625,0.9925941228866576,1.0,0.0,3.0,1.0,0.0
12395640,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739196777344,0.8954049944877625,0.3218244016170501,0.2910914421081543,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747741699219,0.9931701421737672,0.4371431767940521,0.4135923385620117,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17388916015625,0.8897757530212402,0.3160466253757477,0.2222828418016433,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739501953125,0.9050085544586182,0.3322914242744446,0.3161673843860626,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17364501953125,0.8262275457382202,0.25114306807518,1.1377511024475098,286.1737060546875,284.95001220703125,295.374267578125,291.0965270996094,295.3727722167969,297.1705627441406,286.1555480957031,1.0,0.5135069489479065,1.0,1.0,0.0,1.0,-2.817720890045166,2.8177146911621094,6.361193754855776e-06,2.166194200515747,1.0,1.0,0.0,100.44762420654295,66.0,41827.1484375,0.0,1786.1640625,1.0,282.4560241699219,284.9905700683594,294.1551513671875,296.9118957519531,293.1499938964844,293.1499938964844,282.1499938964844,35539.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647521734237671,1.0,0.0,0.0,3.970807552337648,3.970837116241455,1.052085281116888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.2294921875,0.0,2028.739013671875,1895.4371337890625,0.0,3073.58056640625,0.9927228093147278,1.0,0.0,3.0,1.0,0.0
12395700,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.9223777055740356,0.3207651972770691,0.289830595254898,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098876953125,0.9990000128746032,0.4385798573493957,0.3903276622295379,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.916167378425598,0.3153054416179657,0.2215098589658737,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111999511719,0.9340816140174866,0.3316875994205475,0.3152567148208618,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.8476057648658752,0.2503956258296966,1.1325702667236328,286.0097961425781,284.95001220703125,295.4114685058594,291.11456298828125,295.40997314453125,297.1708984375,285.9991455078125,1.0,0.5087945461273193,1.0,1.0,0.0,1.0,-2.8209123611450195,2.820906162261963,6.4037808442662936e-06,2.181506395339966,1.0,1.0,0.0,93.5477523803711,66.0,43250.6640625,0.0,1732.3408203125,1.0,282.1932678222656,284.8106994628906,294.1911315917969,297.0653381347656,293.1499938964844,293.1499938964844,282.1499938964844,35643.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733299970626831,1.0,0.0,0.0,3.976615905761719,3.9766454696655273,1.0551653986112797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.99267578125,0.0,2037.65478515625,1895.4371337890625,0.0,3154.04541015625,0.994127094745636,1.0,0.0,3.0,1.0,0.0
12395760,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462890625,0.9337614178657532,0.3194530606269836,0.2885782718658447,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94598388671875,0.9990000128746032,0.440669447183609,0.3765831887722015,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463195800781,0.9277744889259338,0.3143281042575836,0.220769464969635,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462280273437,0.9459661841392516,0.3308484554290771,0.3143883049488067,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9467468261719,0.8563393354415894,0.249433621764183,1.127861261367798,285.9459228515625,284.95001220703125,295.4486083984375,291.1327209472656,295.4471435546875,297.17218017578125,285.94317626953125,1.0,0.5027171969413757,1.0,1.0,0.0,1.0,-2.7952990531921387,2.795292615890503,6.288049917202443e-06,2.1617133617401123,1.0,1.0,0.0,89.77484893798828,54.0,43236.83203125,0.0,1675.57470703125,1.0,282.155517578125,284.7550048828125,294.1775207519531,297.0063781738281,293.1499938964844,293.1499938964844,281.8500061035156,35723.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764258623123169,1.0,0.0,0.0,3.9811081886291504,3.981137752532959,1.0575507758403546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.32373046875,0.0,2044.5682373046875,1895.4371337890625,0.0,3183.07666015625,0.9952131509780884,1.0,0.0,3.0,1.0,0.0
12395820,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143859863281,0.9609428644180298,0.3166006803512573,0.2858814895153045,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.9990000128746032,0.4469947516918182,0.3452815413475036,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.9560407400131226,0.3121675848960876,0.2191476225852966,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.9728965759277344,0.3289564251899719,0.3124484419822693,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149353027344,0.878865659236908,0.2473645508289337,1.1177312135696411,285.7139892578125,284.95001220703125,295.5228271484375,291.1693420410156,295.5213317871094,297.1854248046875,285.71075439453125,1.0,0.489218145608902,1.0,1.0,0.0,1.0,-2.737990617752075,2.7379846572875977,6.032843430148205e-06,2.1173858642578125,1.0,1.0,0.0,81.62747955322266,74.0,44172.55078125,0.0,1553.4228515625,1.0,281.8558349609375,284.5078430175781,294.2006530761719,297.0892028808594,293.1499938964844,293.1499938964844,281.54998779296875,35834.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853626847267151,1.0,0.0,0.0,3.987277030944824,3.987306833267212,1.060830754795461e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.62109375,0.0,2054.08740234375,1895.4371337890625,0.0,3266.814208984375,0.9967045783996582,1.0,0.0,3.0,1.0,0.0
12395880,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143859863281,0.9609428644180298,0.3166006803512573,0.2858814895153045,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.9990000128746032,0.4469947516918182,0.3452815413475036,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.9560407400131226,0.3121675848960876,0.2191476225852966,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.9728965759277344,0.3289564251899719,0.3124484419822693,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149353027344,0.878865659236908,0.2473645508289337,1.1177312135696411,285.7139892578125,284.95001220703125,295.5228271484375,291.1693420410156,295.5213317871094,297.1854248046875,285.71075439453125,1.0,0.489218145608902,1.0,1.0,0.0,1.0,-2.737990617752075,2.7379846572875977,6.032843430148205e-06,2.1173858642578125,1.0,1.0,0.0,81.62747955322266,74.0,44172.55078125,0.0,1553.4228515625,1.0,281.8558349609375,284.5078430175781,294.2006530761719,297.0892028808594,293.1499938964844,293.1499938964844,281.54998779296875,35834.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853626847267151,1.0,0.0,0.0,3.987277030944824,3.987306833267212,1.060830754795461e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.62109375,0.0,2054.08740234375,1895.4371337890625,0.0,3266.814208984375,0.9967045783996582,1.0,0.0,3.0,1.0,0.0
