time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395940,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.9599099159240724,0.3136254549026489,0.2832170128822326,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.9990000128746032,0.4533805549144745,0.3431216478347778,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.955702543258667,0.3098906278610229,0.2175614833831787,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9729479551315308,0.3269343078136444,0.3105455636978149,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025634765625,0.8781918287277222,0.2452600002288818,1.1082342863082886,285.502197265625,284.95001220703125,295.596923828125,291.20635986328125,295.59539794921875,297.20172119140625,285.501220703125,1.0,0.4863963425159454,1.0,1.0,0.0,1.0,-2.71653151512146,2.7165255546569824,5.937143214396201e-06,2.10007905960083,1.0,1.0,0.0,80.41939544677734,94.0,45416.078125,0.0,1517.4615478515625,1.0,281.5558166503906,284.277587890625,294.23150634765625,297.1846923828125,293.1499938964844,293.1499938964844,281.25,35901.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892876148223877,1.0,0.0,0.0,3.990967988967896,3.990997791290283,1.0627956044118037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.0361328125,0.0,2059.796875,1895.4371337890625,0.0,3337.0947265625,0.9975968599319458,1.0,0.0,3.0,1.0,0.0
12396000,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.9599099159240724,0.3136254549026489,0.2832170128822326,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.9990000128746032,0.4533805549144745,0.3431216478347778,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.955702543258667,0.3098906278610229,0.2175614833831787,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9729479551315308,0.3269343078136444,0.3105455636978149,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025634765625,0.8781918287277222,0.2452600002288818,1.1082342863082886,285.502197265625,284.95001220703125,295.596923828125,291.20635986328125,295.59539794921875,297.20172119140625,285.501220703125,1.0,0.4863963425159454,1.0,1.0,0.0,1.0,-2.71653151512146,2.7165255546569824,5.937143214396201e-06,2.10007905960083,1.0,1.0,0.0,80.41939544677734,94.0,45416.078125,0.0,1517.4615478515625,1.0,281.5558166503906,284.277587890625,294.23150634765625,297.1846923828125,293.1499938964844,293.1499938964844,281.25,35901.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892876148223877,1.0,0.0,0.0,3.990967988967896,3.990997791290283,1.0627956044118037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.0361328125,0.0,2059.796875,1895.4371337890625,0.0,3337.0947265625,0.9975968599319458,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.9427865147590636,0.3113378584384918,0.2813156247138977,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.9990000128746032,0.4551989138126373,0.3580251038074493,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.9388986825942992,0.3081329762935638,0.2164443284273147,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.9577465653419496,0.3253570199012756,0.3092048168182373,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.8639786243438721,0.243617832660675,1.101573824882507,285.3276062011719,284.95001220703125,295.6533508300781,291.2348327636719,295.65185546875,297.1977233886719,285.3252868652344,1.0,0.4893925189971924,1.0,1.0,0.0,1.0,-2.7211804389953613,2.721174478530884,5.957016583124641e-06,2.1034536361694336,1.0,1.0,0.0,83.3704605102539,94.0,46870.51171875,0.0,1537.70068359375,1.0,281.2650146484375,284.0754089355469,294.2782897949219,297.33233642578125,293.1499938964844,293.1499938964844,281.25,35933.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011008143424988,1.0,0.0,0.0,3.99275016784668,3.992780208587648,1.0637450031936169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.94287109375,0.0,2062.557861328125,1895.4371337890625,0.0,3413.843505859375,0.9980277419090272,1.0,0.0,3.0,1.0,0.0
12396120,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.9351366758346558,0.3106668293476105,0.2807208597660064,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.9990000128746032,0.4551441073417663,0.364940345287323,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.931400716304779,0.3076168894767761,0.2160975635051727,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.9506943225860596,0.3248905539512634,0.3087873458862304,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221435546875,0.8580024838447571,0.2431141585111618,1.0994871854782104,285.32208251953125,284.95001220703125,295.6708679199219,291.24371337890625,295.6693420410156,297.1930847167969,285.322265625,1.0,0.4910676479339599,1.0,1.0,0.0,1.0,-2.7253448963165283,2.725338935852051,5.975148724246537e-06,2.106618404388428,1.0,1.0,0.0,84.85498809814453,114.0,46993.6015625,0.0,1550.496826171875,1.0,281.255859375,284.0694580078125,294.2746276855469,297.3161315917969,293.1499938964844,293.1499938964844,280.95001220703125,35940.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015915393829346,1.0,0.0,0.0,3.993174076080322,3.99320387840271,1.0639708989401695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.486328125,0.0,2063.214599609375,1895.4371337890625,0.0,3418.415771484375,0.998130202293396,1.0,0.0,3.0,1.0,0.0
12396180,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.8986457586288452,0.3077280521392822,0.2783782482147217,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.9990000128746032,0.4515111446380615,0.402524471282959,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.8961228132247925,0.3053659200668335,0.2147522866725921,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.9137818217277528,0.3228440582752228,0.3071644604206085,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.8296155333518982,0.2408527880907058,1.0909627676010132,285.1619873046875,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.1556396484375,285.16314697265625,1.0,0.5011853575706482,1.0,1.0,0.0,1.0,-2.753869771957397,2.753863573074341,6.100576683820691e-06,2.128525495529175,1.0,1.0,0.0,93.59676361083984,134.0,48809.21484375,0.0,1632.446044921875,1.0,280.955322265625,283.8756103515625,294.3216857910156,297.4698181152344,293.1499938964844,293.1499938964844,280.6499938964844,35964.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122467637062072,1.0,0.0,0.0,3.9944944381713854,3.9945244789123535,1.0646747341525042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.86474609375,0.0,2065.26220703125,1895.4371337890625,0.0,3517.44287109375,0.9984493851661682,1.0,0.0,3.0,1.0,0.0
12396240,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.8986457586288452,0.3077280521392822,0.2783782482147217,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.9990000128746032,0.4515111446380615,0.402524471282959,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.8961228132247925,0.3053659200668335,0.2147522866725921,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.9137818217277528,0.3228440582752228,0.3071644604206085,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.8296155333518982,0.2408527880907058,1.0909627676010132,285.1619873046875,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.1556396484375,285.16314697265625,1.0,0.5011853575706482,1.0,1.0,0.0,1.0,-2.753869771957397,2.753863573074341,6.100576683820691e-06,2.128525495529175,1.0,1.0,0.0,93.59676361083984,134.0,48809.21484375,0.0,1632.446044921875,1.0,280.955322265625,283.8756103515625,294.3216857910156,297.4698181152344,293.1499938964844,293.1499938964844,280.6499938964844,35964.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122467637062072,1.0,0.0,0.0,3.9944944381713854,3.9945244789123535,1.0646747341525042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.86474609375,0.0,2065.26220703125,1895.4371337890625,0.0,3517.44287109375,0.9984493851661682,1.0,0.0,3.0,1.0,0.0
12396300,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8805782794952393,0.3062754571437835,0.2772956192493438,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9990000128746032,0.4477431774139404,0.4249807596206665,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8784477114677429,0.3042587339878082,0.2141435444355011,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8952328562736511,0.3218300938606262,0.3064284324645996,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8143689036369324,0.2396779209375381,1.0867973566055298,285.0381164550781,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.1282043457031,285.0312805175781,1.0,0.5077307820320129,1.0,1.0,0.0,1.0,-2.7729291915893555,2.772922992706299,6.185377060319297e-06,2.14328670501709,1.0,1.0,0.0,99.37152862548828,134.0,50301.8203125,0.0,1687.79296875,1.0,280.69305419921875,283.7164611816406,294.3675842285156,297.6569519042969,293.1499938964844,293.1499938964844,280.6499938964844,35972.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203646183013916,1.0,0.0,0.0,3.994939804077149,3.994969606399536,1.0649119985828293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.91845703125,0.0,2065.952880859375,1895.4371337890625,0.0,3592.523193359375,0.9985570311546326,1.0,0.0,3.0,1.0,0.0
12396360,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8498254418373108,0.3046629130840301,0.2763084173202514,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9699226021766664,0.444018006324768,0.4229063987731933,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8481982350349426,0.3030095994472503,0.2136287242174148,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8637804985046387,0.3206749260425567,0.3058227598667145,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7854328751564026,0.2383438944816589,1.083184003829956,284.99737548828125,284.95001220703125,295.8183288574219,291.3193359375,295.8168640136719,297.1000671386719,284.99578857421875,1.0,0.5134562253952026,1.0,1.0,0.0,1.0,-2.763361692428589,2.763355493545532,6.144319740997162e-06,2.136613368988037,1.0,1.0,0.0,110.17762756347656,137.0,50441.30859375,0.0,1724.6181640625,1.0,280.6556396484375,283.6758117675781,294.365234375,297.6258239746094,293.1499938964844,293.1499938964844,280.3500061035156,35978.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924105703830719,1.0,0.0,0.0,3.995283842086792,3.995313882827759,1.065095489138912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.2509765625,0.0,2066.48681640625,1895.4371337890625,0.0,3626.998779296875,0.998640239238739,1.0,0.0,3.0,1.0,0.0
12396420,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.8213551640510559,0.3016486763954162,0.2742148637771606,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.9319666028022766,0.4401807785034179,0.4190799593925476,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.820360541343689,0.3006694912910461,0.2124538570642471,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.8349353075027466,0.3185014724731445,0.304387092590332,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.7573258876800537,0.2358918190002441,1.0750248432159424,284.7976379394531,284.95001220703125,295.8816223144531,291.3521728515625,295.880126953125,297.0698547363281,284.79498291015625,1.0,0.518735945224762,1.0,1.0,0.0,1.0,-2.74356746673584,2.7435615062713623,6.056410256860545e-06,2.1212146282196045,0.9968965649604796,0.9968965649604796,0.0,122.75749206542967,137.0,51627.0703125,0.0,1753.7999267578125,1.0,280.360107421875,283.4542541503906,294.3988647460937,297.7508544921875,293.1499938964844,293.1499938964844,280.3500061035156,36073.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93398517370224,1.0,0.0,0.0,3.993405103683472,3.9934349060058594,1.0640940217854222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.021484375,0.0,2064.620849609375,1895.4371337890625,0.0,3717.614990234375,0.9982534050941468,1.0,0.0,3.0,1.0,0.0
12396480,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.8179649710655212,0.301173448562622,0.2738320827484131,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.9273346662521362,0.4397606551647186,0.4186552464962005,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.8170571327209473,0.3002983331680298,0.212233304977417,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.8316429853439331,0.3181542754173279,0.3041139245033264,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.7540892362594604,0.2354996651411056,1.073538064956665,284.7913513183594,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0664367675781,284.7897033691406,1.0,0.5193350315093994,1.0,1.0,0.0,1.0,-2.7402164936065674,2.74021053314209,6.041588221705752e-06,2.118606805801392,0.9965223073959352,0.9965223073959352,0.0,124.3707504272461,125.0,51625.1171875,0.0,1756.3079833984375,1.0,280.35595703125,283.44879150390625,294.39453125,297.7364196777344,293.1499938964844,293.1499938964844,280.04998779296875,36082.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341577291488647,1.0,0.0,0.0,3.9928407669067374,3.992870807647705,1.0637933200996486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.75927734375,0.0,2063.909423828125,1895.4371337890625,0.0,3719.191650390625,0.9981343150138856,1.0,0.0,3.0,1.0,0.0
12396540,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58367919921875,0.8075251579284668,0.2975332140922546,0.2707595527172088,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58331298828125,0.9150750041007996,0.4371777772903442,0.4161330163478851,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58367919921875,0.8072676062583923,0.2974384725093841,0.2103909701108932,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836181640625,0.8223758935928345,0.3154670298099518,0.3017889559268951,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840148925781,0.7445494532585144,0.2325702309608459,1.0613071918487549,284.5833740234375,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.0447998046875,284.58160400390625,1.0,0.5176276564598083,1.0,1.0,0.0,1.0,-2.713789701461792,2.7137837409973145,5.925517143623438e-06,2.0981264114379883,0.9899104237556458,0.9899104237556458,0.0,127.7634048461914,113.0,52723.6953125,0.0,1732.6400146484375,1.0,280.0559997558594,283.2211303710937,294.4227294921875,297.83447265625,293.1499938964844,293.1499938964844,279.75,36241.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419978857040404,1.0,0.0,0.0,3.9846363067626953,3.984666109085083,1.0594260402285729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.34765625,0.0,2053.7158203125,1895.4371337890625,0.0,3790.595703125,0.9963449835777284,1.0,0.0,3.0,1.0,0.0
12396600,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58367919921875,0.8075251579284668,0.2975332140922546,0.2707595527172088,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58331298828125,0.9150750041007996,0.4371777772903442,0.4161330163478851,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58367919921875,0.8072676062583923,0.2974384725093841,0.2103909701108932,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836181640625,0.8223758935928345,0.3154670298099518,0.3017889559268951,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5840148925781,0.7445494532585144,0.2325702309608459,1.0613071918487549,284.5833740234375,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.0447998046875,284.58160400390625,1.0,0.5176276564598083,1.0,1.0,0.0,1.0,-2.713789701461792,2.7137837409973145,5.925517143623438e-06,2.0981264114379883,0.9899104237556458,0.9899104237556458,0.0,127.7634048461914,113.0,52723.6953125,0.0,1732.6400146484375,1.0,280.0559997558594,283.2211303710937,294.4227294921875,297.83447265625,293.1499938964844,293.1499938964844,279.75,36241.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419978857040404,1.0,0.0,0.0,3.9846363067626953,3.984666109085083,1.0594260402285729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.34765625,0.0,2053.7158203125,1895.4371337890625,0.0,3790.595703125,0.9963449835777284,1.0,0.0,3.0,1.0,0.0
12396660,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37506103515625,0.8077306747436523,0.293915718793869,0.2674426436424255,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.37469482421875,0.9178895950317384,0.4351117312908172,0.4140340089797973,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.37506103515625,0.8081379532814026,0.2945455312728882,0.2083246409893036,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.375,0.8234668374061584,0.3127192556858063,0.2991355955600738,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754272460937,0.7446290850639343,0.2296558022499084,1.0478659868240356,284.3747863769531,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0276184082031,284.3730163574219,1.0,0.5117384195327759,1.0,1.0,0.0,1.0,-2.685457944869995,2.6854522228240967,5.802237410534872e-06,2.0761256217956543,0.9805107712745668,0.9805107712745668,0.0,124.7044448852539,101.0,53741.77734375,0.0,1676.997802734375,1.0,279.7560729980469,282.9944152832031,294.4544982910156,297.9308166503906,293.1499938964844,293.1499938964844,279.45001220703125,36433.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484609365463256,1.0,0.0,0.0,3.9695193767547607,3.969549179077149,1.051402819030045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.013671875,0.0,2034.2305908203125,1895.4371337890625,0.0,3849.086181640625,0.99299556016922,1.0,0.0,3.0,1.0,0.0
12396720,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37506103515625,0.8077306747436523,0.293915718793869,0.2674426436424255,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.37469482421875,0.9178895950317384,0.4351117312908172,0.4140340089797973,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.37506103515625,0.8081379532814026,0.2945455312728882,0.2083246409893036,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.375,0.8234668374061584,0.3127192556858063,0.2991355955600738,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754272460937,0.7446290850639343,0.2296558022499084,1.0478659868240356,284.3747863769531,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0276184082031,284.3730163574219,1.0,0.5117384195327759,1.0,1.0,0.0,1.0,-2.685457944869995,2.6854522228240967,5.802237410534872e-06,2.0761256217956543,0.9805107712745668,0.9805107712745668,0.0,124.7044448852539,101.0,53741.77734375,0.0,1676.997802734375,1.0,279.7560729980469,282.9944152832031,294.4544982910156,297.9308166503906,293.1499938964844,293.1499938964844,279.45001220703125,36433.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484609365463256,1.0,0.0,0.0,3.9695193767547607,3.969549179077149,1.051402819030045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.013671875,0.0,2034.2305908203125,1895.4371337890625,0.0,3849.086181640625,0.99299556016922,1.0,0.0,3.0,1.0,0.0
12396780,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1679992675781,0.8143982887268066,0.290330559015274,0.2640209794044494,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1676330566406,0.9297534823417664,0.433190643787384,0.4119904637336731,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1679992675781,0.8154105544090271,0.2916528284549713,0.2061495631933212,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1679382324219,0.8308002352714539,0.3099471628665924,0.29631108045578,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683349609375,0.7504819631576538,0.2267813831567764,1.0339131355285645,284.167724609375,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0133056640625,284.16607666015625,1.0,0.5033323764801025,1.0,1.0,0.0,1.0,-2.656116008758545,2.6561102867126465,5.6758867685857695e-06,2.053320407867432,0.9683612585067748,0.9683612585067748,0.0,118.02989196777344,89.0,54684.47265625,0.0,1604.5921630859375,1.0,279.4561767578125,282.7704772949219,294.4886779785156,298.0254821777344,293.1499938964844,293.1499938964844,279.1499938964844,36660.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954029619693756,1.0,0.0,0.0,3.946233034133911,3.94626259803772,1.0391033811174566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.53515625,0.0,2003.9259033203125,1895.4371337890625,0.0,3899.190673828125,0.9878016710281372,1.0,0.0,3.0,1.0,0.0
12396840,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1679992675781,0.8143982887268066,0.290330559015274,0.2640209794044494,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1676330566406,0.9297534823417664,0.433190643787384,0.4119904637336731,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1679992675781,0.8154105544090271,0.2916528284549713,0.2061495631933212,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1679382324219,0.8308002352714539,0.3099471628665924,0.29631108045578,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683349609375,0.7504819631576538,0.2267813831567764,1.0339131355285645,284.167724609375,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0133056640625,284.16607666015625,1.0,0.5033323764801025,1.0,1.0,0.0,1.0,-2.656116008758545,2.6561102867126465,5.6758867685857695e-06,2.053320407867432,0.9683612585067748,0.9683612585067748,0.0,118.02989196777344,89.0,54684.47265625,0.0,1604.5921630859375,1.0,279.4561767578125,282.7704772949219,294.4886779785156,298.0254821777344,293.1499938964844,293.1499938964844,279.1499938964844,36660.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954029619693756,1.0,0.0,0.0,3.946233034133911,3.94626259803772,1.0391033811174566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.53515625,0.0,2003.9259033203125,1895.4371337890625,0.0,3899.190673828125,0.9878016710281372,1.0,0.0,3.0,1.0,0.0
12396900,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0169372558594,0.8196532726287842,0.2885687053203583,0.262330561876297,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145568847656,0.9385530352592468,0.4322636127471924,0.4109994769096374,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.01690673828125,0.820946991443634,0.2902278006076813,0.2050645798444748,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0164794921875,0.8364999890327454,0.3085733652114868,0.2948910593986511,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190734863281,0.7553389072418213,0.2253742069005966,1.0269566774368286,284.0150451660156,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.0072021484375,284.004638671875,1.0,0.4985207915306091,1.0,1.0,0.0,1.0,-2.641524314880371,2.641518831253052,5.613549092231551e-06,2.041968822479248,0.9606580138206482,0.9606580138206482,0.0,113.80471801757812,89.0,55624.73828125,0.0,1565.050048828125,1.0,279.1941833496094,282.5927124023437,294.5278625488281,298.178466796875,293.1499938964844,293.1499938964844,279.1499938964844,36799.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586375951766968,1.0,0.0,0.0,3.931228876113892,3.9312584400177,1.0312166978110326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.14501953125,0.0,1984.5135498046875,1895.4371337890625,0.0,3940.43212890625,0.9844263195991516,1.0,0.0,3.0,1.0,0.0
12396960,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635925292969,0.8257324695587158,0.2867801785469055,0.2605535387992859,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632873535156,0.9484850168228148,0.4313016235828399,0.4099150598049164,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635925292969,0.8273378014564514,0.2887759804725647,0.2039237767457962,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635314941406,0.8432210683822632,0.3071699440479278,0.2933971583843231,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7611686587333679,0.2239550054073333,1.0197840929031372,283.9633483886719,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0010070800781,283.96197509765625,1.0,0.4933885931968689,1.0,1.0,0.0,1.0,-2.626301050186157,2.626295566558838,5.548889021156356e-06,2.030130386352539,0.9535131454467772,0.9535131454467772,0.0,109.27459716796876,77.0,55553.01953125,0.0,1523.681640625,1.0,279.1558532714844,282.55059814453125,294.5243225097656,298.1175231933594,293.1499938964844,293.1499938964844,278.8500061035156,36928.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589252471923828,1.0,0.0,0.0,3.913330078125,3.9133594036102295,1.021847879201232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.064453125,0.0,1961.2442626953125,1895.4371337890625,0.0,3942.999755859375,0.980442225933075,1.0,0.0,3.0,1.0,0.0
12397020,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7657775878906,0.8418700098991394,0.2832675576210022,0.2570687234401703,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7655029296875,0.9718965888023376,0.4294113516807556,0.4077910184860229,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7657775878906,0.8441756367683411,0.2859219014644623,0.2016746997833252,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7657165527344,0.8612289428710938,0.3043974936008453,0.2904345393180847,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7660522460937,0.7770135402679443,0.221177875995636,1.0056368112564087,283.7655639648437,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.99041748046875,283.7643737792969,1.0,0.4824694395065307,1.0,1.0,0.0,1.0,-2.596299171447754,2.5962936878204346,5.422511549113551e-06,2.0067782402038574,0.936070203781128,0.936070203781128,0.0,99.33009338378906,65.0,56339.03125,0.0,1438.9593505859375,1.0,278.8565673828125,282.3384094238281,294.5596008300781,298.20465087890625,293.1499938964844,293.1499938964844,278.54998779296875,37241.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631397128105164,1.0,0.0,0.0,3.8690996170043945,3.869128465652466,9.988795000026585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.798828125,0.0,1904.556884765625,1895.4371337890625,0.0,3980.5234375,0.9705414772033693,1.0,0.0,3.0,1.0,0.0
12397080,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7657775878906,0.8418700098991394,0.2832675576210022,0.2570687234401703,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7655029296875,0.9718965888023376,0.4294113516807556,0.4077910184860229,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7657775878906,0.8441756367683411,0.2859219014644623,0.2016746997833252,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7657165527344,0.8612289428710938,0.3043974936008453,0.2904345393180847,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7660522460937,0.7770135402679443,0.221177875995636,1.0056368112564087,283.7655639648437,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.99041748046875,283.7643737792969,1.0,0.4824694395065307,1.0,1.0,0.0,1.0,-2.596299171447754,2.5962936878204346,5.422511549113551e-06,2.0067782402038574,0.936070203781128,0.936070203781128,0.0,99.33009338378906,65.0,56339.03125,0.0,1438.9593505859375,1.0,278.8565673828125,282.3384094238281,294.5596008300781,298.20465087890625,293.1499938964844,293.1499938964844,278.54998779296875,37241.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631397128105164,1.0,0.0,0.0,3.8690996170043945,3.869128465652466,9.988795000026585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.798828125,0.0,1904.556884765625,1895.4371337890625,0.0,3980.5234375,0.9705414772033693,1.0,0.0,3.0,1.0,0.0
12397140,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5750732421875,0.8648983836174011,0.2798145115375519,0.2536077499389648,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5748596191406,0.9972274899482728,0.4275323152542114,0.4056474864482879,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5750732421875,0.868079423904419,0.2831113338470459,0.1994327008724212,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.57501220703125,0.8867019414901733,0.301651656627655,0.2874650955200195,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5752868652344,0.7993232011795044,0.2184624671936035,0.991622269153595,283.57489013671875,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9814453125,283.5740661621094,1.0,0.4709035754203796,1.0,1.0,0.0,1.0,-2.5664262771606445,2.5664210319519043,5.298108590068296e-06,1.9835169315338133,0.9161344170570374,0.9161344170570374,0.0,88.68898010253906,53.0,57040.8984375,0.0,1353.2022705078125,1.0,278.5569152832031,282.13482666015625,294.5953369140625,298.2873229980469,293.1499938964844,293.1499938964844,278.25,37608.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966761827468872,1.0,0.0,0.0,3.8114771842956543,3.811505317687988,9.693485480966046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.6396484375,0.0,1832.2010498046875,1895.4371337890625,0.0,4012.62744140625,0.9576537609100342,1.0,0.0,3.0,1.0,0.0
12397200,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5750732421875,0.8648983836174011,0.2798145115375519,0.2536077499389648,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5748596191406,0.9972274899482728,0.4275323152542114,0.4056474864482879,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5750732421875,0.868079423904419,0.2831113338470459,0.1994327008724212,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.57501220703125,0.8867019414901733,0.301651656627655,0.2874650955200195,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5752868652344,0.7993232011795044,0.2184624671936035,0.991622269153595,283.57489013671875,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9814453125,283.5740661621094,1.0,0.4709035754203796,1.0,1.0,0.0,1.0,-2.5664262771606445,2.5664210319519043,5.298108590068296e-06,1.9835169315338133,0.9161344170570374,0.9161344170570374,0.0,88.68898010253906,53.0,57040.8984375,0.0,1353.2022705078125,1.0,278.5569152832031,282.13482666015625,294.5953369140625,298.2873229980469,293.1499938964844,293.1499938964844,278.25,37608.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966761827468872,1.0,0.0,0.0,3.8114771842956543,3.811505317687988,9.693485480966046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.6396484375,0.0,1832.2010498046875,1895.4371337890625,0.0,4012.62744140625,0.9576537609100342,1.0,0.0,3.0,1.0,0.0
12397260,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.36822509765625,0.8827311396598816,0.2763275802135467,0.2502788603305816,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.36773681640625,0.9990000128746032,0.4277748763561249,0.3812560737133026,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3681945800781,0.8867709636688232,0.2802404761314392,0.1972795873880386,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3681030273437,0.906388521194458,0.2988336682319641,0.2846037149429321,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3686828613281,0.8155348300933838,0.2157171964645385,0.9782801866531372,283.3677978515625,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,296.97869873046875,283.3653564453125,1.0,0.4574591219425201,1.0,1.0,0.0,1.0,-2.5111279487609863,2.511122941970825,5.072467956779292e-06,1.9408655166625977,0.8933865427970886,0.8933865427970886,0.0,80.6597900390625,41.0,57262.9921875,0.0,1249.271240234375,1.0,278.2573547363281,281.9215393066406,294.6282958984375,298.34832763671875,293.1499938964844,293.1499938964844,278.54998779296875,38060.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693511724472046,1.0,0.0,0.0,3.737574815750122,3.737602233886719,9.321226457359444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.087890625,0.0,1742.20654296875,1895.4371337890625,0.0,4035.490966796875,0.9411592483520508,1.0,0.0,3.0,1.0,0.0
12397320,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.36822509765625,0.8827311396598816,0.2763275802135467,0.2502788603305816,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.36773681640625,0.9990000128746032,0.4277748763561249,0.3812560737133026,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3681945800781,0.8867709636688232,0.2802404761314392,0.1972795873880386,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3681030273437,0.906388521194458,0.2988336682319641,0.2846037149429321,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3686828613281,0.8155348300933838,0.2157171964645385,0.9782801866531372,283.3677978515625,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,296.97869873046875,283.3653564453125,1.0,0.4574591219425201,1.0,1.0,0.0,1.0,-2.5111279487609863,2.511122941970825,5.072467956779292e-06,1.9408655166625977,0.8933865427970886,0.8933865427970886,0.0,80.6597900390625,41.0,57262.9921875,0.0,1249.271240234375,1.0,278.2573547363281,281.9215393066406,294.6282958984375,298.34832763671875,293.1499938964844,293.1499938964844,278.54998779296875,38060.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693511724472046,1.0,0.0,0.0,3.737574815750122,3.737602233886719,9.321226457359444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.087890625,0.0,1742.20654296875,1895.4371337890625,0.0,4035.490966796875,0.9411592483520508,1.0,0.0,3.0,1.0,0.0
12397380,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5464782714844,0.9090285897254944,0.2743611931800842,0.2477997988462448,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5467224121094,0.9990000128746032,0.4341825544834137,0.3467720746994018,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5464782714844,0.9140650629997252,0.2785297036170959,0.1956075429916381,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54656982421875,0.9369667768478394,0.2970744371414184,0.2823212742805481,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5461730957031,0.8370667099952698,0.2138421535491943,0.9672029614448548,283.5467224121094,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.0091857910156,283.54791259765625,1.0,0.4423370063304901,1.0,1.0,0.0,1.0,-2.4486587047576904,2.4486539363861084,4.822818937100237e-06,1.892279267311096,0.8760942816734314,0.8760942816734314,0.0,71.88456726074219,44.0,55116.0078125,0.0,1138.13916015625,1.0,278.5426330566406,282.14031982421875,294.5998840332031,298.1150817871094,293.1499938964844,293.1499938964844,278.8500061035156,38149.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524742960929872,1.0,0.0,0.0,3.6580612659454346,3.658087730407715,8.928843726607738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.828125,0.0,1646.03955078125,1895.4371337890625,0.0,3885.224853515625,0.9232441782951356,1.0,0.0,3.0,1.0,0.0
12397440,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5464782714844,0.9090285897254944,0.2743611931800842,0.2477997988462448,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5467224121094,0.9990000128746032,0.4341825544834137,0.3467720746994018,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5464782714844,0.9140650629997252,0.2785297036170959,0.1956075429916381,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.54656982421875,0.9369667768478394,0.2970744371414184,0.2823212742805481,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5461730957031,0.8370667099952698,0.2138421535491943,0.9672029614448548,283.5467224121094,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.0091857910156,283.54791259765625,1.0,0.4423370063304901,1.0,1.0,0.0,1.0,-2.4486587047576904,2.4486539363861084,4.822818937100237e-06,1.892279267311096,0.8760942816734314,0.8760942816734314,0.0,71.88456726074219,44.0,55116.0078125,0.0,1138.13916015625,1.0,278.5426330566406,282.14031982421875,294.5998840332031,298.1150817871094,293.1499938964844,293.1499938964844,278.8500061035156,38149.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524742960929872,1.0,0.0,0.0,3.6580612659454346,3.658087730407715,8.928843726607738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.828125,0.0,1646.03955078125,1895.4371337890625,0.0,3885.224853515625,0.9232441782951356,1.0,0.0,3.0,1.0,0.0
12397500,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6919250488281,0.9235636591911316,0.273954302072525,0.2471615821123123,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937866210937,0.9990000128746032,0.4393894374370575,0.3317647874355316,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6920471191406,0.928995966911316,0.2781558036804199,0.1951527148485183,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.69256591796875,0.9518865942955016,0.296669065952301,0.2816784083843231,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6893920898437,0.8479225039482117,0.2133421003818512,0.963767945766449,283.6939697265625,284.95001220703125,296.5114440917969,291.684814453125,296.5097961425781,297.0389404296875,283.7067565917969,1.0,0.4366637170314789,1.0,1.0,0.0,1.0,-2.4243979454040527,2.4243931770324707,4.727166015072726e-06,1.873173713684082,0.8691211938858032,0.8691211938858032,0.0,68.36634063720703,44.0,53694.109375,0.0,1095.9298095703125,1.0,278.798583984375,282.3232421875,294.5903625488281,297.9490661621094,293.1499938964844,293.1499938964844,278.8500061035156,38115.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414891004562378,1.0,0.0,0.0,3.618638277053833,3.618664264678955,8.737428061067476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.78662109375,0.0,1599.21240234375,1895.4371337890625,0.0,3785.97607421875,0.9143584370613098,1.0,0.0,3.0,1.0,0.0
12397560,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76348876953125,0.937587559223175,0.2738207578659057,0.2468736469745636,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7638854980469,0.9990000128746032,0.4451726675033569,0.3187694549560547,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7635192871094,0.9430332779884338,0.2780555784702301,0.1949451267719268,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7636413574219,0.9649894833564758,0.2965340316295624,0.2813634276390075,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.76287841796875,0.858418345451355,0.2131102979183197,0.9618030190467834,283.76397705078125,284.95001220703125,296.547607421875,291.7038879394531,296.5459289550781,297.0736083984375,283.76708984375,1.0,0.4319685399532318,1.0,1.0,0.0,1.0,-2.4054439067840576,2.405439138412476,4.65323591924971e-06,1.8583059310913088,0.8619653582572937,0.8619653582572937,0.0,65.49309539794922,62.0,53252.55078125,0.0,1062.9844970703125,1.0,278.8418273925781,282.3905334472656,294.62957763671875,298.005615234375,293.1499938964844,293.1499938964844,279.1499938964844,38065.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348443150520324,1.0,0.0,0.0,3.5811431407928467,3.5811688899993896,8.55729751947365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.1376953125,0.0,1555.415771484375,1895.4371337890625,0.0,3725.463134765625,0.9058198928833008,1.0,0.0,3.0,1.0,0.0
12397620,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0203857421875,0.943162739276886,0.2740195393562317,0.2468759566545486,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210266113281,0.9990000128746032,0.4560276567935943,0.3138638436794281,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204467773437,0.948685586452484,0.2784015834331512,0.1950281858444214,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206604003906,0.9700250029563904,0.2968216836452484,0.2814177572727203,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.019287109375,0.8626701235771179,0.2132297754287719,0.9612954258918762,284.021240234375,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.1422119140625,284.0273132324219,1.0,0.4309908151626587,1.0,1.0,0.0,1.0,-2.3990707397460938,2.399065971374512,4.627515863830922e-06,1.8527697324752808,0.8515071868896484,0.8515071868896484,0.0,64.43646240234375,80.0,51979.9453125,0.0,1051.6602783203125,1.0,279.14068603515625,282.6691589355469,294.6786804199219,297.9580383300781,293.1499938964844,293.1499938964844,279.45001220703125,37825.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197153449058532,1.0,0.0,0.0,3.5124573707580566,3.5124824047088623,8.232191248680465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.77783203125,0.0,1476.30810546875,1895.4371337890625,0.0,3586.531494140625,0.8901702761650085,1.0,0.0,3.0,1.0,0.0
12397680,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0203857421875,0.943162739276886,0.2740195393562317,0.2468759566545486,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210266113281,0.9990000128746032,0.4560276567935943,0.3138638436794281,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204467773437,0.948685586452484,0.2784015834331512,0.1950281858444214,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206604003906,0.9700250029563904,0.2968216836452484,0.2814177572727203,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.019287109375,0.8626701235771179,0.2132297754287719,0.9612954258918762,284.021240234375,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.1422119140625,284.0273132324219,1.0,0.4309908151626587,1.0,1.0,0.0,1.0,-2.3990707397460938,2.399065971374512,4.627515863830922e-06,1.8527697324752808,0.8515071868896484,0.8515071868896484,0.0,64.43646240234375,80.0,51979.9453125,0.0,1051.6602783203125,1.0,279.14068603515625,282.6691589355469,294.6786804199219,297.9580383300781,293.1499938964844,293.1499938964844,279.45001220703125,37825.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197153449058532,1.0,0.0,0.0,3.5124573707580566,3.5124824047088623,8.232191248680465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.77783203125,0.0,1476.30810546875,1895.4371337890625,0.0,3586.531494140625,0.8901702761650085,1.0,0.0,3.0,1.0,0.0
12397740,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3123779296875,0.9275996685028076,0.2746703922748565,0.2474615573883056,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.31329345703125,0.9990000128746032,0.463343858718872,0.3284695446491241,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124389648437,0.9335748553276062,0.2793743014335632,0.1956724673509597,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3127136230469,0.9560203552246094,0.2977494895458221,0.2822443842887878,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3110656738281,0.8507969379425049,0.2139219343662262,0.9642889499664308,284.3134460449219,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.1902770996094,284.3208923339844,1.0,0.4371505379676819,1.0,1.0,0.0,1.0,-2.4226622581481934,2.422657489776612,4.718260242952965e-06,1.8706883192062376,0.8452014327049255,0.8452014327049255,0.0,67.68183898925781,98.0,51196.39453125,0.0,1091.181884765625,1.0,279.4400634765625,282.96893310546875,294.7339782714844,297.9542236328125,293.1499938964844,293.1499938964844,279.75,37439.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082509875297546,1.0,0.0,0.0,3.457773447036743,3.4577977657318115,7.977859581842495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.1904296875,0.0,1413.9652099609375,1895.4371337890625,0.0,3480.365234375,0.8775718808174133,1.0,0.0,3.0,1.0,0.0
