time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397800,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3123779296875,0.9275996685028076,0.2746703922748565,0.2474615573883056,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.31329345703125,0.9990000128746032,0.463343858718872,0.3284695446491241,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124389648437,0.9335748553276062,0.2793743014335632,0.1956724673509597,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3127136230469,0.9560203552246094,0.2977494895458221,0.2822443842887878,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3110656738281,0.8507969379425049,0.2139219343662262,0.9642889499664308,284.3134460449219,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.1902770996094,284.3208923339844,1.0,0.4371505379676819,1.0,1.0,0.0,1.0,-2.4226622581481934,2.422657489776612,4.718260242952965e-06,1.8706883192062376,0.8452014327049255,0.8452014327049255,0.0,67.68183898925781,98.0,51196.39453125,0.0,1091.181884765625,1.0,279.4400634765625,282.96893310546875,294.7339782714844,297.9542236328125,293.1499938964844,293.1499938964844,279.75,37439.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082509875297546,1.0,0.0,0.0,3.457773447036743,3.4577977657318115,7.977859581842495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.1904296875,0.0,1413.9652099609375,1895.4371337890625,0.0,3480.365234375,0.8775718808174133,1.0,0.0,3.0,1.0,0.0
12397860,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205139160156,0.900257408618927,0.2756078243255615,0.2484369724988937,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217956542969,0.9990000128746032,0.4666109085083008,0.3573624193668365,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205749511719,0.9059489369392396,0.2808490693569183,0.1967664510011673,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208801269531,0.927825927734375,0.2991869747638702,0.2836883664131164,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6191101074219,0.8298900723457336,0.2149644196033477,0.9695919752120972,284.6217346191406,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.2117919921875,284.6296691894531,1.0,0.44877490401268,1.0,1.0,0.0,1.0,-2.467949867248535,2.467944860458374,4.895826805295656e-06,1.905510783195496,0.8431231379508972,0.8431231379508972,0.0,74.4344253540039,116.0,50755.43359375,0.0,1171.2760009765625,1.0,279.73956298828125,283.275146484375,294.78839111328125,297.9753723144531,293.1499938964844,293.1499938964844,280.04998779296875,36952.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002874493598938,1.0,0.0,0.0,3.421026945114136,3.421050786972046,7.809195494701271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.5537109375,0.0,1371.497802734375,1895.4371337890625,0.0,3406.263671875,0.8689243793487549,1.0,0.0,3.0,1.0,0.0
12397920,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205139160156,0.900257408618927,0.2756078243255615,0.2484369724988937,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217956542969,0.9990000128746032,0.4666109085083008,0.3573624193668365,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205749511719,0.9059489369392396,0.2808490693569183,0.1967664510011673,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208801269531,0.927825927734375,0.2991869747638702,0.2836883664131164,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6191101074219,0.8298900723457336,0.2149644196033477,0.9695919752120972,284.6217346191406,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.2117919921875,284.6296691894531,1.0,0.44877490401268,1.0,1.0,0.0,1.0,-2.467949867248535,2.467944860458374,4.895826805295656e-06,1.905510783195496,0.8431231379508972,0.8431231379508972,0.0,74.4344253540039,116.0,50755.43359375,0.0,1171.2760009765625,1.0,279.73956298828125,283.275146484375,294.78839111328125,297.9753723144531,293.1499938964844,293.1499938964844,280.04998779296875,36952.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002874493598938,1.0,0.0,0.0,3.421026945114136,3.421050786972046,7.809195494701271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.5537109375,0.0,1371.497802734375,1895.4371337890625,0.0,3406.263671875,0.8689243793487549,1.0,0.0,3.0,1.0,0.0
12397980,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8707572221755981,0.2767705023288727,0.2497124820947647,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9990000128746032,0.4661879241466522,0.396037757396698,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.876785159111023,0.2827301025390625,0.1982304155826568,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.895654559135437,0.3010341823101043,0.285636842250824,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8048796653747559,0.2162164896726608,0.9764308333396912,284.9330139160156,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.2103881835937,284.9408264160156,1.0,0.4643911123275757,1.0,1.0,0.0,1.0,-2.5282540321350098,2.5282490253448486,5.137804237165256e-06,1.9520334005355835,0.8452257513999939,0.8452257513999939,0.0,84.2134017944336,134.0,50547.1171875,0.0,1285.6536865234375,1.0,280.0392761230469,283.5778503417969,294.839111328125,298.0101013183594,293.1499938964844,293.1499938964844,280.3500061035156,36411.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950947523117065,1.0,0.0,0.0,3.404355049133301,3.404378652572632,7.733266897957947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.5478515625,0.0,1350.2821044921875,1895.4371337890625,0.0,3357.81884765625,0.8647364974021912,1.0,0.0,3.0,1.0,0.0
12398040,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8707572221755981,0.2767705023288727,0.2497124820947647,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9990000128746032,0.4661879241466522,0.396037757396698,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.876785159111023,0.2827301025390625,0.1982304155826568,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.895654559135437,0.3010341823101043,0.285636842250824,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8048796653747559,0.2162164896726608,0.9764308333396912,284.9330139160156,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.2103881835937,284.9408264160156,1.0,0.4643911123275757,1.0,1.0,0.0,1.0,-2.5282540321350098,2.5282490253448486,5.137804237165256e-06,1.9520334005355835,0.8452257513999939,0.8452257513999939,0.0,84.2134017944336,134.0,50547.1171875,0.0,1285.6536865234375,1.0,280.0392761230469,283.5778503417969,294.839111328125,298.0101013183594,293.1499938964844,293.1499938964844,280.3500061035156,36411.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950947523117065,1.0,0.0,0.0,3.404355049133301,3.404378652572632,7.733266897957947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.5478515625,0.0,1350.2821044921875,1895.4371337890625,0.0,3357.81884765625,0.8647364974021912,1.0,0.0,3.0,1.0,0.0
12398100,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.8562015295028687,0.2774418890476227,0.2504301965236664,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.9990000128746032,0.4647579789161682,0.417887270450592,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.8623467683792114,0.2837795317173004,0.1990605592727661,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.8805067539215088,0.3020693063735962,0.2867476940155029,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7912344336509705,0.2168819308280944,0.9801872968673706,285.1264038085937,284.95001220703125,296.871337890625,291.8722839355469,296.8697814941406,297.2003479003906,285.1427307128906,1.0,0.4732913970947265,1.0,1.0,0.0,1.0,-2.5622105598449707,2.5622053146362305,5.276741376292193e-06,1.978263139724732,0.848270833492279,0.848270833492279,0.0,90.1116943359375,134.0,50068.65625,0.0,1354.046142578125,1.0,280.29132080078125,283.7802429199219,294.8420104980469,297.9342041015625,293.1499938964844,293.1499938964844,280.3500061035156,36125.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913297057151794,1.0,0.0,0.0,3.403435468673706,3.403458833694458,7.729089475105866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.43359375,0.0,1347.3243408203125,1895.4371337890625,0.0,3322.640625,0.8643369078636169,1.0,0.0,3.0,1.0,0.0
12398160,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.841948390007019,0.2782812714576721,0.2513447999954223,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.9986935257911682,0.4627072513103485,0.4394498467445373,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.8480940461158752,0.2849340736865997,0.2000065892934799,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.8653610348701477,0.3032068908214569,0.2880107462406158,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357177734375,0.7773991823196411,0.2175993770360946,0.984392523765564,285.2382202148437,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,297.1871032714844,285.2450561523437,1.0,0.4826737642288208,1.0,1.0,0.0,1.0,-2.5965943336486816,2.5965888500213623,5.419705757958582e-06,2.005007266998291,0.8513621687889099,0.8513621687889099,0.0,96.81427764892578,137.0,50470.49609375,0.0,1428.4468994140625,1.0,280.3397216796875,283.87042236328125,294.88507080078125,298.0508728027344,293.1499938964844,293.1499938964844,280.6499938964844,35861.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918531537055969,1.0,0.0,0.0,3.4081976413726807,3.408221244812012,7.750734880573873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.583984375,0.0,1350.4400634765625,1895.4371337890625,0.0,3327.533935546875,0.8651466369628906,1.0,0.0,3.0,1.0,0.0
12398220,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715881347656,0.8125342726707458,0.2798734605312347,0.2533245682716369,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.9630630016326904,0.4613228440284729,0.4377332031726837,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.8189589977264404,0.2871156632900238,0.2019630521535873,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.8346641659736633,0.3053672611713409,0.2906350493431091,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.470947265625,0.7490010857582092,0.2188819497823715,0.9929649829864502,285.4721984863281,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.1766052246094,285.4754333496094,1.0,0.4946954846382141,1.0,1.0,0.0,1.0,-2.613100290298462,2.6130948066711426,5.489674094860675e-06,2.0181686878204346,0.8602052927017212,0.8602052927017212,0.0,111.72427368164062,125.0,49801.49609375,0.0,1516.599365234375,1.0,280.6393127441406,284.10504150390625,294.9212341308594,298.0625,293.1499938964844,293.1499938964844,280.95001220703125,35397.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888178467750549,1.0,0.0,0.0,3.4298653602600098,3.42988920211792,7.849599228393345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.7978515625,0.0,1369.8814697265625,1895.4371337890625,0.0,3299.150390625,0.8696314096450806,1.0,0.0,3.0,1.0,0.0
12398280,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715881347656,0.8125342726707458,0.2798734605312347,0.2533245682716369,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.9630630016326904,0.4613228440284729,0.4377332031726837,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.8189589977264404,0.2871156632900238,0.2019630521535873,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.8346641659736633,0.3053672611713409,0.2906350493431091,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.470947265625,0.7490010857582092,0.2188819497823715,0.9929649829864502,285.4721984863281,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.1766052246094,285.4754333496094,1.0,0.4946954846382141,1.0,1.0,0.0,1.0,-2.613100290298462,2.6130948066711426,5.489674094860675e-06,2.0181686878204346,0.8602052927017212,0.8602052927017212,0.0,111.72427368164062,125.0,49801.49609375,0.0,1516.599365234375,1.0,280.6393127441406,284.10504150390625,294.9212341308594,298.0625,293.1499938964844,293.1499938964844,280.95001220703125,35397.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888178467750549,1.0,0.0,0.0,3.4298653602600098,3.42988920211792,7.849599228393345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.7978515625,0.0,1369.8814697265625,1895.4371337890625,0.0,3299.150390625,0.8696314096450806,1.0,0.0,3.0,1.0,0.0
12398340,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68536376953125,0.8077085018157959,0.2815125584602356,0.2548879086971283,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860656738281,0.9560651183128356,0.463411808013916,0.4392310380935669,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854248046875,0.8147494196891785,0.289332628250122,0.2035839259624481,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855163574219,0.8303095698356628,0.3075623214244842,0.292810708284378,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.684814453125,0.744797945022583,0.2202284932136535,0.9994747042655944,285.6858825683594,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.1883850097656,285.68853759765625,1.0,0.4988949596881866,1.0,1.0,0.0,1.0,-2.629157543182373,2.6291520595550537,5.557308668358019e-06,2.030550718307495,0.8717080354690552,0.8717080354690552,0.0,115.58818817138672,113.0,49136.80859375,0.0,1555.919921875,1.0,280.9398193359375,284.3246765136719,294.9487609863281,298.0499572753906,293.1499938964844,293.1499938964844,281.25,35007.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838065266609192,1.0,0.0,0.0,3.465769529342652,3.4657936096191406,8.014799277589191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.12646484375,0.0,1405.2923583984375,1895.4371337890625,0.0,3252.242431640625,0.8774157166481018,1.0,0.0,3.0,1.0,0.0
12398400,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68536376953125,0.8077085018157959,0.2815125584602356,0.2548879086971283,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860656738281,0.9560651183128356,0.463411808013916,0.4392310380935669,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854248046875,0.8147494196891785,0.289332628250122,0.2035839259624481,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855163574219,0.8303095698356628,0.3075623214244842,0.292810708284378,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.684814453125,0.744797945022583,0.2202284932136535,0.9994747042655944,285.6858825683594,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.1883850097656,285.68853759765625,1.0,0.4988949596881866,1.0,1.0,0.0,1.0,-2.629157543182373,2.6291520595550537,5.557308668358019e-06,2.030550718307495,0.8717080354690552,0.8717080354690552,0.0,115.58818817138672,113.0,49136.80859375,0.0,1555.919921875,1.0,280.9398193359375,284.3246765136719,294.9487609863281,298.0499572753906,293.1499938964844,293.1499938964844,281.25,35007.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838065266609192,1.0,0.0,0.0,3.465769529342652,3.4657936096191406,8.014799277589191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.12646484375,0.0,1405.2923583984375,1895.4371337890625,0.0,3252.242431640625,0.8774157166481018,1.0,0.0,3.0,1.0,0.0
12398460,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87652587890625,0.8098222017288208,0.2812250256538391,0.2549416422843933,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.9596714973449708,0.464641660451889,0.4405475556850433,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765563964844,0.8172469139099121,0.2895300984382629,0.2039859145879745,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766174316406,0.8327110409736633,0.3076608180999756,0.2932885587215423,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.7461876273155212,0.2193928807973861,0.9977166056632996,285.8768005371094,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.18585205078125,285.8780212402344,1.0,0.4979706108570099,1.0,1.0,0.0,1.0,-2.629765272140503,2.629759788513184,5.5601608437427785e-06,2.031158208847046,0.885636031627655,0.885636031627655,0.0,114.55484771728516,101.0,48319.45703125,0.0,1552.1197509765625,1.0,281.240234375,284.52508544921875,294.977783203125,298.0331726074219,293.1499938964844,293.1499938964844,281.54998779296875,34686.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877740204334259,1.0,0.0,0.0,3.513686418533325,3.5137107372283936,8.237952329182008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.12255859375,0.0,1455.0577392578125,1895.4371337890625,0.0,3195.3994140625,0.8879912495613098,1.0,0.0,3.0,1.0,0.0
12398520,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87652587890625,0.8098222017288208,0.2812250256538391,0.2549416422843933,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.9596714973449708,0.464641660451889,0.4405475556850433,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765563964844,0.8172469139099121,0.2895300984382629,0.2039859145879745,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766174316406,0.8327110409736633,0.3076608180999756,0.2932885587215423,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.7461876273155212,0.2193928807973861,0.9977166056632996,285.8768005371094,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.18585205078125,285.8780212402344,1.0,0.4979706108570099,1.0,1.0,0.0,1.0,-2.629765272140503,2.629759788513184,5.5601608437427785e-06,2.031158208847046,0.885636031627655,0.885636031627655,0.0,114.55484771728516,101.0,48319.45703125,0.0,1552.1197509765625,1.0,281.240234375,284.52508544921875,294.977783203125,298.0331726074219,293.1499938964844,293.1499938964844,281.54998779296875,34686.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877740204334259,1.0,0.0,0.0,3.513686418533325,3.5137107372283936,8.237952329182008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.12255859375,0.0,1455.0577392578125,1895.4371337890625,0.0,3195.3994140625,0.8879912495613098,1.0,0.0,3.0,1.0,0.0
12398580,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588684082031,0.8220268487930298,0.2820943295955658,0.2552758455276489,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.9756872057914734,0.4673097133636474,0.442537248134613,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.8296668529510498,0.2908209562301636,0.2045436352491378,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589599609375,0.8452752232551575,0.3087589144706726,0.2938782572746277,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.7568182945251465,0.2195026576519012,0.9961137771606444,286.05914306640625,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.19561767578125,286.0604858398437,1.0,0.4940660297870636,1.0,1.0,0.0,1.0,-2.6320040225982666,2.631998300552368,5.569372206082335e-06,2.0327608585357666,0.9019015431404114,0.9019015431404114,0.0,108.63343811035156,89.0,47514.54296875,0.0,1528.655029296875,1.0,281.540771484375,284.7191467285156,295.00567626953125,298.0106811523437,293.1499938964844,293.1499938964844,281.8500061035156,34432.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707099556922913,1.0,0.0,0.0,3.5708789825439453,3.570904016494751,8.508315545441292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.3896484375,0.0,1517.0750732421875,1895.4371337890625,0.0,3129.47021484375,0.9007561802864076,1.0,0.0,3.0,1.0,0.0
12398640,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588684082031,0.8220268487930298,0.2820943295955658,0.2552758455276489,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05926513671875,0.9756872057914734,0.4673097133636474,0.442537248134613,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.8296668529510498,0.2908209562301636,0.2045436352491378,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589599609375,0.8452752232551575,0.3087589144706726,0.2938782572746277,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.7568182945251465,0.2195026576519012,0.9961137771606444,286.05914306640625,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.19561767578125,286.0604858398437,1.0,0.4940660297870636,1.0,1.0,0.0,1.0,-2.6320040225982666,2.631998300552368,5.569372206082335e-06,2.0327608585357666,0.9019015431404114,0.9019015431404114,0.0,108.63343811035156,89.0,47514.54296875,0.0,1528.655029296875,1.0,281.540771484375,284.7191467285156,295.00567626953125,298.0106811523437,293.1499938964844,293.1499938964844,281.8500061035156,34432.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707099556922913,1.0,0.0,0.0,3.5708789825439453,3.570904016494751,8.508315545441292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.3896484375,0.0,1517.0750732421875,1895.4371337890625,0.0,3129.47021484375,0.9007561802864076,1.0,0.0,3.0,1.0,0.0
12398700,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914367675781,0.8315551280975342,0.2827688753604889,0.2556304037570953,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942443847656,0.9867697358131408,0.468934029340744,0.4437826573848724,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.191650390625,0.8395065069198608,0.2917015850543976,0.204968512058258,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1920471191406,0.855504035949707,0.3095396161079407,0.2943591475486755,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893005371094,0.7658119201660156,0.2198001593351364,0.996243953704834,286.19342041015625,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.2027282714844,286.2034606933594,1.0,0.4915374517440796,1.0,1.0,0.0,1.0,-2.63516902923584,2.6351635456085205,5.582704488915624e-06,2.035170793533325,0.911474585533142,0.911474585533142,0.0,104.41921997070312,89.0,46659.54296875,0.0,1514.08203125,1.0,281.7967834472656,284.87451171875,294.9980773925781,297.9027099609375,293.1499938964844,293.1499938964844,281.8500061035156,34315.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649901151657104,1.0,0.0,0.0,3.6021921634674072,3.602217435836792,8.658189472043887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.748046875,0.0,1551.9932861328125,1895.4371337890625,0.0,3075.812744140625,0.9078072905540466,1.0,0.0,3.0,1.0,0.0
12398760,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.8427496552467346,0.2835769653320312,0.2561662495136261,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259216308594,0.9980061650276184,0.4707182645797729,0.445248544216156,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.8511542081832886,0.2927068769931793,0.2055189311504364,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.8676770329475403,0.3104480803012848,0.2950083613395691,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22833251953125,0.7765717506408691,0.2202285230159759,0.9971342086791992,286.2264099121094,284.95001220703125,297.2581787109375,292.0587158203125,297.2508850097656,297.2112731933594,286.217529296875,1.0,0.4887350499629974,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.640075445175171,2.280130624771118,0.3599449694156647,1.6806758642196655,0.9204081296920776,0.9204081296920776,0.0,99.80797576904295,77.0,45824.390625,0.0,1498.5948486328125,1.0,281.8414001464844,284.8702392578125,295.0340881347656,297.9828491210937,293.1499938964844,293.1499938964844,281.54998779296875,34233.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633863925933838,1.0,0.0,0.0,3.635450601577759,3.6354763507843018,8.818806236376986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.26025390625,0.0,1590.02880859375,1895.4371337890625,0.0,3060.7685546875,0.9152692556381226,1.0,0.0,3.0,1.0,0.0
12398820,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9229736328125,0.8515891432762146,0.2835358083248138,0.2564956247806549,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175109863281,0.9990000128746032,0.4724064469337463,0.4351812601089477,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225158691406,0.8605667948722839,0.2931084930896759,0.2060062736272812,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92169189453125,0.8774688839912415,0.310809314250946,0.2955933511257171,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.7850938439369202,0.2202368974685669,0.997814416885376,285.91900634765625,284.95001220703125,297.29803466796875,292.0757141113281,297.26336669921875,297.2143249511719,285.8968811035156,1.0,0.4843521416187286,0.5615763068199158,0.5615763068199158,0.4384237229824066,1.0,-2.6303529739379883,1.5367616415023804,1.0935912132263184,0.9419898986816406,0.9253206849098206,0.9253206849098206,0.0,95.89644622802734,77.0,44487.41796875,0.0,1466.3916015625,1.0,281.5842590332031,284.5166015625,295.1017761230469,298.1161193847656,293.1499938964844,293.1499938964844,281.54998779296875,34430.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695662617683411,1.0,0.0,0.0,3.669766426086426,3.669792413711548,8.986077091321931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.89697265625,0.0,1632.0751953125,1895.4371337890625,0.0,3118.7421875,0.9231430292129515,1.0,0.0,3.0,1.0,0.0
12398880,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.8567500114440918,0.2828100621700287,0.2560480535030365,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435302734375,0.9990000128746032,0.4735584557056427,0.4264257848262787,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8662640452384949,0.2928072512149811,0.2059172093868255,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.8834331035614014,0.3105167150497436,0.295468121767044,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513732910156,0.7902231216430664,0.2198418378829956,0.996493399143219,285.74468994140625,284.95001220703125,297.32470703125,292.0868225097656,297.2540283203125,297.21337890625,285.7255554199219,1.0,0.4808085262775421,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.6176040172576904,0.9360204935073853,1.6815836429595947,0.3448846936225891,0.9277334809303284,0.9277334809303284,0.0,93.30933380126952,65.0,42419.0625,0.0,1437.9556884765625,1.0,281.557861328125,284.3334045410156,295.0751953125,297.9714050292969,293.1499938964844,293.1499938964844,281.25,34608.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666273355484009,1.0,0.0,0.0,3.688866376876831,3.688892602920532,9.079859637495248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.60546875,0.0,1656.3197021484375,1895.4371337890625,0.0,3091.171875,0.9276280999183656,1.0,0.0,3.0,1.0,0.0
12398940,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397521972656,0.8698333501815796,0.2796988785266876,0.2533951997756958,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33868408203125,0.9990000128746032,0.4769116938114166,0.4031508862972259,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.8810110688209534,0.2908876836299896,0.2046660333871841,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.8988603949546814,0.3086216449737549,0.2938059866428375,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406677246094,0.8032839894294739,0.2179233580827713,0.9882186651229858,285.3388977050781,284.95001220703125,297.3896484375,292.1130065917969,297.2493896484375,297.2088928222656,285.3338928222656,1.0,0.4703147411346435,0.0,0.0,1.0,1.0,-2.5730159282684326,1.7058144294423983e-05,2.5729990005493164,-0.5802236199378967,0.9294435381889344,0.9294435381889344,0.0,86.49553680419922,68.0,41602.75390625,0.0,1352.5479736328125,1.0,281.25787353515625,283.9356384277344,295.0406188964844,297.8066711425781,293.1499938964844,293.1499938964844,280.95001220703125,35099.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853403627872467,1.0,0.0,0.0,3.7223753929138175,3.7224020957946777,9.245568435289896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.58154296875,0.0,1700.801025390625,1895.4371337890625,0.0,2967.159912109375,0.9356310367584229,1.0,0.0,3.0,1.0,0.0
12399000,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397521972656,0.8698333501815796,0.2796988785266876,0.2533951997756958,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33868408203125,0.9990000128746032,0.4769116938114166,0.4031508862972259,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.8810110688209534,0.2908876836299896,0.2046660333871841,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.8988603949546814,0.3086216449737549,0.2938059866428375,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406677246094,0.8032839894294739,0.2179233580827713,0.9882186651229858,285.3388977050781,284.95001220703125,297.3896484375,292.1130065917969,297.2493896484375,297.2088928222656,285.3338928222656,1.0,0.4703147411346435,0.0,0.0,1.0,1.0,-2.5730159282684326,1.7058144294423983e-05,2.5729990005493164,-0.5802236199378967,0.9294435381889344,0.9294435381889344,0.0,86.49553680419922,68.0,41602.75390625,0.0,1352.5479736328125,1.0,281.25787353515625,283.9356384277344,295.0406188964844,297.8066711425781,293.1499938964844,293.1499938964844,280.95001220703125,35099.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853403627872467,1.0,0.0,0.0,3.7223753929138175,3.7224020957946777,9.245568435289896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.58154296875,0.0,1700.801025390625,1895.4371337890625,0.0,2967.159912109375,0.9356310367584229,1.0,0.0,3.0,1.0,0.0
12399060,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8759127855300903,0.2767937183380127,0.2506085336208343,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.4813005030155182,0.390565425157547,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8884614109992981,0.2889682054519653,0.2032236903905868,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9066612720489502,0.3066176474094391,0.2917975485324859,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8092195987701416,0.2158477008342743,0.9784247875213624,285.086181640625,284.95001220703125,297.4528503417969,292.13726806640625,297.2659606933594,297.2117919921875,285.08233642578125,1.0,0.4632743597030639,0.025593826547265,0.025593826547265,1.0,1.0,-2.538618326187134,6.346654117805883e-05,2.5385549068450928,-0.572755753993988,0.9292588829994202,0.9292588829994202,0.0,82.66578674316406,71.0,42442.51953125,0.0,1292.31689453125,1.0,280.9574279785156,283.6728515625,295.0967712402344,297.8859558105469,293.1499938964844,293.1499938964844,280.6499938964844,35469.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471826314926147,1.0,0.0,0.0,3.742720603942871,3.7427475452423096,9.346910587737512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.95166015625,0.0,1728.7218017578125,1895.4371337890625,0.0,2908.89013671875,0.9405284523963928,1.0,0.0,3.0,1.0,0.0
12399120,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8759127855300903,0.2767937183380127,0.2506085336208343,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.4813005030155182,0.390565425157547,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8884614109992981,0.2889682054519653,0.2032236903905868,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9066612720489502,0.3066176474094391,0.2917975485324859,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8092195987701416,0.2158477008342743,0.9784247875213624,285.086181640625,284.95001220703125,297.4528503417969,292.13726806640625,297.2659606933594,297.2117919921875,285.08233642578125,1.0,0.4632743597030639,0.025593826547265,0.025593826547265,1.0,1.0,-2.538618326187134,6.346654117805883e-05,2.5385549068450928,-0.572755753993988,0.9292588829994202,0.9292588829994202,0.0,82.66578674316406,71.0,42442.51953125,0.0,1292.31689453125,1.0,280.9574279785156,283.6728515625,295.0967712402344,297.8859558105469,293.1499938964844,293.1499938964844,280.6499938964844,35469.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471826314926147,1.0,0.0,0.0,3.742720603942871,3.7427475452423096,9.346910587737512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.95166015625,0.0,1728.7218017578125,1895.4371337890625,0.0,2908.89013671875,0.9405284523963928,1.0,0.0,3.0,1.0,0.0
12399180,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8771419525146484,0.2740771472454071,0.2481101155281067,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.9990000128746032,0.4849329590797424,0.3850749731063843,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8908000588417053,0.2871405482292175,0.2019090503454208,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9091691970825196,0.3046371042728424,0.2898900508880615,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8103951215744019,0.2137676328420639,0.9689277410507202,284.847900390625,284.95001220703125,297.5141906738281,292.15972900390625,297.2798767089844,297.2118225097656,284.8446350097656,1.0,0.4586056768894195,0.0511876530945301,0.0511876530945301,1.0,1.0,-2.5137314796447754,0.0007929838029667,2.512938499450684,-0.5665608048439026,0.9260037541389464,0.9260037541389464,0.0,80.70299530029297,74.0,43303.45703125,0.0,1253.1322021484375,1.0,280.6574401855469,283.42156982421875,295.15625,298.0001525878906,293.1499938964844,293.1499938964844,280.3500061035156,35820.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494232296943665,1.0,0.0,0.0,3.7502171993255615,3.750244379043579,9.38439256970014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.1806640625,0.0,1740.736572265625,1895.4371337890625,0.0,2929.868896484375,0.9424840807914734,1.0,0.0,3.0,1.0,0.0
12399240,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8771419525146484,0.2740771472454071,0.2481101155281067,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.9990000128746032,0.4849329590797424,0.3850749731063843,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8908000588417053,0.2871405482292175,0.2019090503454208,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9091691970825196,0.3046371042728424,0.2898900508880615,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8103951215744019,0.2137676328420639,0.9689277410507202,284.847900390625,284.95001220703125,297.5141906738281,292.15972900390625,297.2798767089844,297.2118225097656,284.8446350097656,1.0,0.4586056768894195,0.0511876530945301,0.0511876530945301,1.0,1.0,-2.5137314796447754,0.0007929838029667,2.512938499450684,-0.5665608048439026,0.9260037541389464,0.9260037541389464,0.0,80.70299530029297,74.0,43303.45703125,0.0,1253.1322021484375,1.0,280.6574401855469,283.42156982421875,295.15625,298.0001525878906,293.1499938964844,293.1499938964844,280.3500061035156,35820.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494232296943665,1.0,0.0,0.0,3.7502171993255615,3.750244379043579,9.38439256970014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.1806640625,0.0,1740.736572265625,1895.4371337890625,0.0,2929.868896484375,0.9424840807914734,1.0,0.0,3.0,1.0,0.0
12399300,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.8763793706893921,0.2727591395378113,0.2469414621591568,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.9990000128746032,0.4863364696502685,0.3842458724975586,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.8905366659164429,0.2862595915794372,0.201300710439682,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883850097656,0.9088351726531982,0.3036527633666992,0.2889763414859772,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.809697687625885,0.2127298414707183,0.9643151760101318,284.6869506835937,284.95001220703125,297.54412841796875,292.1702575683594,297.2850952148437,297.2098693847656,284.6744079589844,1.0,0.4569737613201141,0.06398456543684,0.06398456543684,1.0,1.0,-2.503957986831665,0.0023637288250029,2.501594305038452,-0.5628413558006287,0.9227041602134703,0.9227041602134703,0.0,80.21147918701172,74.0,44201.53125,0.0,1239.120849609375,1.0,280.3988037109375,283.2361755371094,295.2013854980469,298.1527404785156,293.1499938964844,293.1499938964844,280.3500061035156,36001.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543141484260559,1.0,0.0,0.0,3.749460458755493,3.749487638473511,9.380605092701444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.046875,0.0,1741.1907958984375,1895.4371337890625,0.0,2975.693115234375,0.9424068927764891,1.0,0.0,3.0,1.0,0.0
12399360,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199645996094,0.8745373487472534,0.2714001536369324,0.2457112520933151,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6193542480469,0.9990000128746032,0.487384170293808,0.3847160637378692,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.619873046875,0.8891861438751221,0.2853471338748932,0.2006569355726242,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197509765625,0.9073166847229004,0.3026225864887237,0.288004070520401,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205139160156,0.8080289959907532,0.2116556167602539,0.95951509475708,284.61944580078125,284.95001220703125,297.5735778808594,292.18035888671875,297.2885437011719,297.2057189941406,284.6167297363281,1.0,0.4557145535945892,0.0664091035723686,0.0664091035723686,1.0,1.0,-2.4953341484069824,0.0030094967223703,2.4923245906829834,-0.5602890253067017,0.9197726845741272,0.9197726845741272,0.0,80.0262222290039,77.0,44160.1328125,0.0,1227.900390625,1.0,280.35723876953125,283.1790771484375,295.1943359375,298.0961303710937,293.1499938964844,293.1499938964844,280.04998779296875,36163.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551013469696045,1.0,0.0,0.0,3.745166778564453,3.745193958282471,9.359132491226774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.04296875,0.0,1737.09130859375,1895.4371337890625,0.0,2983.072509765625,0.9415760636329652,1.0,0.0,3.0,1.0,0.0
12399420,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4011535644531,0.8690046668052673,0.2687135636806488,0.2433377355337143,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4006042480469,0.9990000128746032,0.4885608255863189,0.3882513046264648,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40106201171875,0.8845587968826294,0.2835665047168731,0.1994373947381973,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4009704589844,0.9022892117500304,0.3005565106868744,0.286099910736084,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40167236328125,0.8028020262718201,0.2094913572072982,0.9500292539596558,284.4007263183594,284.95001220703125,297.6308898925781,292.1992492675781,297.2915954589844,297.19293212890625,284.3983154296875,1.0,0.4541376233100891,0.0712581723928451,0.0712581723928451,1.0,1.0,-2.481576919555664,0.0043348306789994,2.4772419929504395,-0.5559124946594238,0.9106862545013428,0.9106862545013428,0.0,80.30955505371094,80.0,44990.87890625,0.0,1212.591064453125,1.0,280.0577087402344,282.9457702636719,295.2175598144531,298.1739501953125,293.1499938964844,293.1499938964844,279.75,36509.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614802956581116,1.0,0.0,0.0,3.7274696826934814,3.72749662399292,9.270892178392388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.76123046875,0.0,1717.8306884765625,1895.4371337890625,0.0,3042.888916015625,0.937792956829071,1.0,0.0,3.0,1.0,0.0
12399480,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4011535644531,0.8690046668052673,0.2687135636806488,0.2433377355337143,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4006042480469,0.9990000128746032,0.4885608255863189,0.3882513046264648,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40106201171875,0.8845587968826294,0.2835665047168731,0.1994373947381973,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4009704589844,0.9022892117500304,0.3005565106868744,0.286099910736084,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40167236328125,0.8028020262718201,0.2094913572072982,0.9500292539596558,284.4007263183594,284.95001220703125,297.6308898925781,292.1992492675781,297.2915954589844,297.19293212890625,284.3983154296875,1.0,0.4541376233100891,0.0712581723928451,0.0712581723928451,1.0,1.0,-2.481576919555664,0.0043348306789994,2.4772419929504395,-0.5559124946594238,0.9106862545013428,0.9106862545013428,0.0,80.30955505371094,80.0,44990.87890625,0.0,1212.591064453125,1.0,280.0577087402344,282.9457702636719,295.2175598144531,298.1739501953125,293.1499938964844,293.1499938964844,279.75,36509.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614802956581116,1.0,0.0,0.0,3.7274696826934814,3.72749662399292,9.270892178392388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.76123046875,0.0,1717.8306884765625,1895.4371337890625,0.0,3042.888916015625,0.937792956829071,1.0,0.0,3.0,1.0,0.0
12399540,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1905517578125,0.8614822626113892,0.2660108804702759,0.2409740388393402,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1900329589844,0.9990000128746032,0.4884999096393585,0.3946543335914612,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1904602050781,0.8778493404388428,0.2818003892898559,0.1982455402612686,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1903686523437,0.8951532244682312,0.2984442710876465,0.2841754555702209,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19097900390625,0.7955295443534851,0.2072706669569015,0.9404075741767884,284.1901550292969,284.95001220703125,297.6860046386719,292.21649169921875,297.28955078125,297.1741943359375,284.18817138671875,1.0,0.4535265862941742,0.0761072412133216,0.0761072412133216,1.0,1.0,-2.471123695373535,0.0061548310332,2.4649689197540283,-0.5517557859420776,0.8988474011421204,0.8988474011421204,0.0,81.31249237060547,83.0,45783.75,0.0,1204.3701171875,1.0,279.7579040527344,282.7207946777344,295.2344665527344,298.24176025390625,293.1499938964844,293.1499938964844,279.45001220703125,36870.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676841855049133,1.0,0.0,0.0,3.6965811252594,3.696607828140259,9.117877652897732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.021484375,0.0,1682.7774658203125,1895.4371337890625,0.0,3101.0859375,0.9310300946235656,1.0,0.0,3.0,1.0,0.0
12399600,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1905517578125,0.8614822626113892,0.2660108804702759,0.2409740388393402,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1900329589844,0.9990000128746032,0.4884999096393585,0.3946543335914612,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1904602050781,0.8778493404388428,0.2818003892898559,0.1982455402612686,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1903686523437,0.8951532244682312,0.2984442710876465,0.2841754555702209,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19097900390625,0.7955295443534851,0.2072706669569015,0.9404075741767884,284.1901550292969,284.95001220703125,297.6860046386719,292.21649169921875,297.28955078125,297.1741943359375,284.18817138671875,1.0,0.4535265862941742,0.0761072412133216,0.0761072412133216,1.0,1.0,-2.471123695373535,0.0061548310332,2.4649689197540283,-0.5517557859420776,0.8988474011421204,0.8988474011421204,0.0,81.31249237060547,83.0,45783.75,0.0,1204.3701171875,1.0,279.7579040527344,282.7207946777344,295.2344665527344,298.24176025390625,293.1499938964844,293.1499938964844,279.45001220703125,36870.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676841855049133,1.0,0.0,0.0,3.6965811252594,3.696607828140259,9.117877652897732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.021484375,0.0,1682.7774658203125,1895.4371337890625,0.0,3101.0859375,0.9310300946235656,1.0,0.0,3.0,1.0,0.0
