time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399660,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891967773437,0.8527723550796509,0.263298898935318,0.2386165261268615,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98876953125,0.9990000128746032,0.4872801601886749,0.4031142294406891,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891357421875,0.8698544502258301,0.280058354139328,0.1970814913511276,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98907470703125,0.8865748047828674,0.2962952554225921,0.2822315394878387,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98956298828125,0.7869364619255066,0.2050004005432129,0.9306371808052064,283.9888610839844,284.95001220703125,297.73883056640625,292.23211669921875,297.2832946777344,297.15069580078125,283.98736572265625,1.0,0.4536196291446686,0.0809942334890365,0.0809942334890365,1.0,1.0,-2.4629814624786377,0.0086281960830092,2.4543533325195312,-0.547444760799408,0.8843902349472046,0.8843902349472046,0.0,82.85598754882812,86.0,46524.94921875,0.0,1201.199462890625,1.0,279.4582214355469,282.5055236816406,295.248291015625,298.30291748046875,293.1499938964844,293.1499938964844,279.75,37255.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734531998634338,1.0,0.0,0.0,3.651567935943604,3.651594400405884,8.897173984223627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.04541015625,0.0,1631.6126708984375,1895.4371337890625,0.0,3155.200927734375,0.9210973381996156,1.0,0.0,3.0,1.0,0.0
12399720,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891967773437,0.8527723550796509,0.263298898935318,0.2386165261268615,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98876953125,0.9990000128746032,0.4872801601886749,0.4031142294406891,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891357421875,0.8698544502258301,0.280058354139328,0.1970814913511276,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98907470703125,0.8865748047828674,0.2962952554225921,0.2822315394878387,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98956298828125,0.7869364619255066,0.2050004005432129,0.9306371808052064,283.9888610839844,284.95001220703125,297.73883056640625,292.23211669921875,297.2832946777344,297.15069580078125,283.98736572265625,1.0,0.4536196291446686,0.0809942334890365,0.0809942334890365,1.0,1.0,-2.4629814624786377,0.0086281960830092,2.4543533325195312,-0.547444760799408,0.8843902349472046,0.8843902349472046,0.0,82.85598754882812,86.0,46524.94921875,0.0,1201.199462890625,1.0,279.4582214355469,282.5055236816406,295.248291015625,298.30291748046875,293.1499938964844,293.1499938964844,279.75,37255.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734531998634338,1.0,0.0,0.0,3.651567935943604,3.651594400405884,8.897173984223627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.04541015625,0.0,1631.6126708984375,1895.4371337890625,0.0,3155.200927734375,0.9210973381996156,1.0,0.0,3.0,1.0,0.0
12399780,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864929199219,0.8457328677177429,0.262021392583847,0.2370921522378921,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1872863769531,0.9990000128746032,0.4867226779460907,0.4109987318515777,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.8633900284767151,0.2795920073986053,0.1964947432279586,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8793652057647705,0.2952606081962585,0.2809475660324096,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1858825683594,0.7795596122741699,0.203529879450798,0.9230494499206544,284.18707275390625,284.95001220703125,297.7892150878906,292.24615478515625,297.2846374511719,297.1375427246094,284.19000244140625,1.0,0.4543556272983551,0.0858812257647514,0.0858812257647514,1.0,1.0,-2.45925235748291,0.0119278822094202,2.447324514389038,-0.543343722820282,0.8757360577583313,0.8757360577583313,0.0,84.45154571533203,89.0,45124.98046875,0.0,1203.4664306640625,1.0,279.7418518066406,282.728271484375,295.1884460449219,298.0839538574219,293.1499938964844,293.1499938964844,280.04998779296875,37216.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577265739440918,1.0,0.0,0.0,3.60580849647522,3.605834484100342,8.675581852912728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.5546875,0.0,1577.6070556640625,1895.4371337890625,0.0,3007.685302734375,0.9107530117034912,1.0,0.0,3.0,1.0,0.0
12399840,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864929199219,0.8457328677177429,0.262021392583847,0.2370921522378921,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1872863769531,0.9990000128746032,0.4867226779460907,0.4109987318515777,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.8633900284767151,0.2795920073986053,0.1964947432279586,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8793652057647705,0.2952606081962585,0.2809475660324096,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1858825683594,0.7795596122741699,0.203529879450798,0.9230494499206544,284.18707275390625,284.95001220703125,297.7892150878906,292.24615478515625,297.2846374511719,297.1375427246094,284.19000244140625,1.0,0.4543556272983551,0.0858812257647514,0.0858812257647514,1.0,1.0,-2.45925235748291,0.0119278822094202,2.447324514389038,-0.543343722820282,0.8757360577583313,0.8757360577583313,0.0,84.45154571533203,89.0,45124.98046875,0.0,1203.4664306640625,1.0,279.7418518066406,282.728271484375,295.1884460449219,298.0839538574219,293.1499938964844,293.1499938964844,280.04998779296875,37216.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577265739440918,1.0,0.0,0.0,3.60580849647522,3.605834484100342,8.675581852912728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.5546875,0.0,1577.6070556640625,1895.4371337890625,0.0,3007.685302734375,0.9107530117034912,1.0,0.0,3.0,1.0,0.0
12399900,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.8434728980064392,0.2619152069091797,0.2368651777505874,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3438415527344,0.9990000128746032,0.4870368540287018,0.4140733778476715,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3408203125,0.8614073395729065,0.2798828184604645,0.1965947598218917,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3412780761719,0.8769704103469849,0.2952204644680023,0.2807852327823639,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33746337890625,0.7769980430603027,0.2031723260879516,0.9210004806518556,284.3428039550781,284.95001220703125,297.8134460449219,292.25262451171875,297.2896423339844,297.1368713378906,284.3556213378906,1.0,0.4550230205059051,0.0883247181773185,0.0883247181773185,1.0,1.0,-2.460134267807007,0.0139618283137679,2.44617247581482,-0.5415126085281372,0.8731762766838074,0.8731762766838074,0.0,85.15813446044922,89.0,44016.78125,0.0,1207.4613037109375,1.0,279.9971008300781,282.90997314453125,295.16461181640625,297.9306335449219,293.1499938964844,293.1499938964844,280.04998779296875,37116.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473268151283264,1.0,0.0,0.0,3.5852627754211426,3.5852882862091064,8.57699774314824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.25732421875,0.0,1553.16845703125,1895.4371337890625,0.0,2910.23974609375,0.9060837030410768,1.0,0.0,3.0,1.0,0.0
12399960,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4135131835937,0.8418844938278198,0.2620708048343658,0.2369433790445327,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4144287109375,0.9990000128746032,0.4877399206161499,0.4166821241378784,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136657714844,0.8601112961769104,0.280452162027359,0.1969326734542846,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137878417969,0.8752470016479492,0.295437753200531,0.2809179723262787,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.7750812768936157,0.2030318528413772,0.9200793504714966,284.4141540527344,284.95001220703125,297.8370361328125,292.2587280273437,297.2973327636719,297.139892578125,284.4174194335937,1.0,0.4559004008769989,0.0907078757882118,0.0907078757882118,1.0,1.0,-2.462818622589112,0.0162364952266216,2.446582078933716,-0.5398398637771606,0.8703675866127014,0.8703675866127014,0.0,85.82398223876953,77.0,43823.71875,0.0,1213.4254150390625,1.0,280.0415344238281,282.9725952148437,295.1951599121094,297.9919128417969,293.1499938964844,293.1499938964844,280.3500061035156,37010.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419461846351624,1.0,0.0,0.0,3.567634105682373,3.567659378051758,8.492858682984661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.439453125,0.0,1532.2591552734375,1895.4371337890625,0.0,2859.90380859375,0.9019829034805298,1.0,0.0,3.0,1.0,0.0
12400020,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269836425781,0.8482047319412231,0.2627123594284057,0.2373433411121368,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62762451171875,0.9990000128746032,0.4909918904304504,0.4076969921588897,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271057128906,0.8677135109901428,0.2820101678371429,0.1978612393140792,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271667480469,0.8823627233505249,0.2962555885314941,0.2814892530441284,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264953613281,0.780683159828186,0.203109934926033,0.9195108413696288,284.62744140625,284.95001220703125,297.8822326660156,292.2698669433594,297.3209228515625,297.1570739746094,284.6295471191406,1.0,0.4525399208068847,0.0954741835594177,0.0954741835594177,1.0,1.0,-2.453642606735229,0.0214212108403444,2.4322214126586914,-0.5323299169540405,0.8677859306335449,0.8677859306335449,0.0,83.5628890991211,80.0,42448.546875,0.0,1193.0721435546875,1.0,280.3407287597656,283.2032165527344,295.21551513671875,297.9298095703125,293.1499938964844,293.1499938964844,280.6499938964844,36733.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828557550907135,1.0,0.0,0.0,3.539788722991944,3.539813756942749,8.360802326023986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.4521484375,0.0,1498.8209228515625,1895.4371337890625,0.0,2735.02197265625,0.8954839110374451,1.0,0.0,3.0,1.0,0.0
12400080,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269836425781,0.8482047319412231,0.2627123594284057,0.2373433411121368,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62762451171875,0.9990000128746032,0.4909918904304504,0.4076969921588897,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271057128906,0.8677135109901428,0.2820101678371429,0.1978612393140792,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271667480469,0.8823627233505249,0.2962555885314941,0.2814892530441284,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264953613281,0.780683159828186,0.203109934926033,0.9195108413696288,284.62744140625,284.95001220703125,297.8822326660156,292.2698669433594,297.3209228515625,297.1570739746094,284.6295471191406,1.0,0.4525399208068847,0.0954741835594177,0.0954741835594177,1.0,1.0,-2.453642606735229,0.0214212108403444,2.4322214126586914,-0.5323299169540405,0.8677859306335449,0.8677859306335449,0.0,83.5628890991211,80.0,42448.546875,0.0,1193.0721435546875,1.0,280.3407287597656,283.2032165527344,295.21551513671875,297.9298095703125,293.1499938964844,293.1499938964844,280.6499938964844,36733.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828557550907135,1.0,0.0,0.0,3.539788722991944,3.539813756942749,8.360802326023986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.4521484375,0.0,1498.8209228515625,1895.4371337890625,0.0,2735.02197265625,0.8954839110374451,1.0,0.0,3.0,1.0,0.0
12400140,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8532376289367676,0.2636947333812713,0.2380977571010589,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.9990000128746032,0.4967777132987976,0.4015619456768036,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8740139007568359,0.2839744687080383,0.1991238296031952,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.888028085231781,0.2974733114242553,0.2824928760528564,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.7851890325546265,0.2036161124706268,0.9210559725761414,284.8388366699219,284.95001220703125,297.9246520996094,292.2796325683594,297.3560791015625,297.19000244140625,284.8416442871094,1.0,0.4515465795993805,0.1002404987812042,0.1002404987812042,1.0,1.0,-2.4517416954040527,0.0279396455734968,2.423802137374878,-0.5255216360092163,0.8679628968238831,0.8679628968238831,0.0,82.17108154296875,83.0,41212.3828125,0.0,1184.994384765625,1.0,280.6404724121094,283.4317626953125,295.2301330566406,297.86627197265625,293.1499938964844,293.1499938964844,280.95001220703125,36416.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160688281059265,1.0,0.0,0.0,3.52347993850708,3.523504734039306,8.28393922347459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.51708984375,0.0,1478.349609375,1895.4371337890625,0.0,2619.189208984375,0.8915606737136841,1.0,0.0,3.0,1.0,0.0
12400200,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.8532376289367676,0.2636947333812713,0.2380977571010589,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.9990000128746032,0.4967777132987976,0.4015619456768036,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8740139007568359,0.2839744687080383,0.1991238296031952,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.888028085231781,0.2974733114242553,0.2824928760528564,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.7851890325546265,0.2036161124706268,0.9210559725761414,284.8388366699219,284.95001220703125,297.9246520996094,292.2796325683594,297.3560791015625,297.19000244140625,284.8416442871094,1.0,0.4515465795993805,0.1002404987812042,0.1002404987812042,1.0,1.0,-2.4517416954040527,0.0279396455734968,2.423802137374878,-0.5255216360092163,0.8679628968238831,0.8679628968238831,0.0,82.17108154296875,83.0,41212.3828125,0.0,1184.994384765625,1.0,280.6404724121094,283.4317626953125,295.2301330566406,297.86627197265625,293.1499938964844,293.1499938964844,280.95001220703125,36416.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160688281059265,1.0,0.0,0.0,3.52347993850708,3.523504734039306,8.28393922347459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.51708984375,0.0,1478.349609375,1895.4371337890625,0.0,2619.189208984375,0.8915606737136841,1.0,0.0,3.0,1.0,0.0
12400260,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8561589121818542,0.2649559080600738,0.239146813750267,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9990000128746032,0.5031169056892395,0.3991198241710663,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8780758380889893,0.2862539887428283,0.2006411254405975,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8913418054580688,0.2990015149116516,0.2838416397571563,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7877944707870483,0.20445017516613,0.9243502020835876,285.054931640625,284.95001220703125,297.96417236328125,292.2881164550781,297.3917236328125,297.2244873046875,285.0577697753906,1.0,0.4521458745002746,0.1048049926757812,0.1048049926757812,1.0,1.0,-2.4574637413024902,0.0356710664927959,2.42179274559021,-0.5190743207931519,0.871061384677887,0.871061384677887,0.0,81.83307647705078,86.0,40130.79296875,0.0,1190.2564697265625,1.0,280.9405822753906,283.66131591796875,295.2437438964844,297.8117980957031,293.1499938964844,293.1499938964844,281.25,36068.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045744299888611,1.0,0.0,0.0,3.520004272460937,3.520029067993164,8.26760413019656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.2080078125,0.0,1471.9910888671875,1895.4371337890625,0.0,2513.321533203125,0.8905088305473328,1.0,0.0,3.0,1.0,0.0
12400320,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8561589121818542,0.2649559080600738,0.239146813750267,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9990000128746032,0.5031169056892395,0.3991198241710663,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8780758380889893,0.2862539887428283,0.2006411254405975,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8913418054580688,0.2990015149116516,0.2838416397571563,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7877944707870483,0.20445017516613,0.9243502020835876,285.054931640625,284.95001220703125,297.96417236328125,292.2881164550781,297.3917236328125,297.2244873046875,285.0577697753906,1.0,0.4521458745002746,0.1048049926757812,0.1048049926757812,1.0,1.0,-2.4574637413024902,0.0356710664927959,2.42179274559021,-0.5190743207931519,0.871061384677887,0.871061384677887,0.0,81.83307647705078,86.0,40130.79296875,0.0,1190.2564697265625,1.0,280.9405822753906,283.66131591796875,295.2437438964844,297.8117980957031,293.1499938964844,293.1499938964844,281.25,36068.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045744299888611,1.0,0.0,0.0,3.520004272460937,3.520029067993164,8.26760413019656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.2080078125,0.0,1471.9910888671875,1895.4371337890625,0.0,2513.321533203125,0.8905088305473328,1.0,0.0,3.0,1.0,0.0
12400380,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.8575624227523804,0.2664485275745392,0.2404326647520065,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.9990000128746032,0.5094963908195496,0.3992621600627899,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.8805339932441711,0.2888046503067016,0.2023697346448898,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.892974853515625,0.300782173871994,0.2854611277580261,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.7890318632125854,0.2055281549692154,0.9289220571517944,285.2701721191406,284.95001220703125,298.000732421875,292.2953796386719,297.4249267578125,297.2567443847656,285.27294921875,1.0,0.4540093243122101,0.1093694791197776,0.1093694791197776,1.0,1.0,-2.4686903953552246,0.0449879318475723,2.423702478408813,-0.5122557282447815,0.8770243525505066,0.8770243525505066,0.0,82.22651672363281,89.0,39160.76171875,0.0,1205.116943359375,1.0,281.2406005859375,283.888427734375,295.2563171386719,297.76422119140625,293.1499938964844,293.1499938964844,281.54998779296875,35715.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941291332244873,1.0,0.0,0.0,3.52962327003479,3.5296480655670166,8.312851491609763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.1123046875,0.0,1480.1038818359375,1895.4371337890625,0.0,2417.87548828125,0.8924087882041931,1.0,0.0,3.0,1.0,0.0
12400440,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.8575624227523804,0.2664485275745392,0.2404326647520065,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.9990000128746032,0.5094963908195496,0.3992621600627899,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.8805339932441711,0.2888046503067016,0.2023697346448898,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.892974853515625,0.300782173871994,0.2854611277580261,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.7890318632125854,0.2055281549692154,0.9289220571517944,285.2701721191406,284.95001220703125,298.000732421875,292.2953796386719,297.4249267578125,297.2567443847656,285.27294921875,1.0,0.4540093243122101,0.1093694791197776,0.1093694791197776,1.0,1.0,-2.4686903953552246,0.0449879318475723,2.423702478408813,-0.5122557282447815,0.8770243525505066,0.8770243525505066,0.0,82.22651672363281,89.0,39160.76171875,0.0,1205.116943359375,1.0,281.2406005859375,283.888427734375,295.2563171386719,297.76422119140625,293.1499938964844,293.1499938964844,281.54998779296875,35715.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941291332244873,1.0,0.0,0.0,3.52962327003479,3.5296480655670166,8.312851491609763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.1123046875,0.0,1480.1038818359375,1895.4371337890625,0.0,2417.87548828125,0.8924087882041931,1.0,0.0,3.0,1.0,0.0
12400500,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.8577027320861816,0.2672488987445831,0.2411185950040817,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187927246094,0.9990000128746032,0.5126221179962158,0.4002014398574829,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163513183594,0.8811788558959961,0.2901524603366852,0.2032823264598846,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.8931884765625,0.3017379641532898,0.2863320708274841,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.7891473174095154,0.2061275243759155,0.9315046668052672,285.41802978515625,284.95001220703125,298.017822265625,292.298583984375,297.4400634765625,297.2713317871094,285.4302673339844,1.0,0.4553223848342895,0.1116517260670661,0.1116517260670661,1.0,1.0,-2.475886821746826,0.0502761453390121,2.4256107807159424,-0.5085647106170654,0.8815568685531616,0.8815568685531616,0.0,82.66090393066406,89.0,38260.97265625,0.0,1215.4788818359375,1.0,281.49530029296875,284.05859375,295.2374572753906,297.64501953125,293.1499938964844,293.1499938964844,281.54998779296875,35531.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869595289230347,1.0,0.0,0.0,3.5389811992645264,3.539005994796753,8.356988132618426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.7802734375,0.0,1489.202392578125,1895.4371337890625,0.0,2352.84521484375,0.8944207429885864,1.0,0.0,3.0,1.0,0.0
12400560,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833068847656,0.8577770590782166,0.2681393325328827,0.2419162094593048,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839782714844,0.9990000128746032,0.5157532691955566,0.4014191925525665,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.8817371726036072,0.2915936708450317,0.2042802572250366,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.8932985067367554,0.3027780652046203,0.2873063683509826,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48272705078125,0.789184033870697,0.2067942917346954,0.9344659447669984,285.4837951660156,284.95001220703125,298.0341186523437,292.3014831542969,297.454833984375,297.28564453125,285.4864196777344,1.0,0.4568598568439483,0.1137841045856475,0.1137841045856475,1.0,1.0,-2.484233856201172,0.0556638352572917,2.428570032119751,-0.5050333738327026,0.8858237862586975,0.8858237862586975,0.0,83.19342041015625,92.0,38273.7890625,0.0,1227.6910400390625,1.0,281.5411071777344,284.1129455566406,295.2666320800781,297.7203674316406,293.1499938964844,293.1499938964844,281.8500061035156,35371.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845557928085327,1.0,0.0,0.0,3.5519535541534424,3.551978349685669,8.418366519435949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.087890625,0.0,1502.5692138671875,1895.4371337890625,0.0,2331.13916015625,0.8971952199935913,1.0,0.0,3.0,1.0,0.0
12400620,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.8571661710739136,0.2700241208076477,0.2435888200998306,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.9990000128746032,0.5218760371208191,0.4050744175910949,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.8820571303367615,0.294605016708374,0.20635986328125,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.8926945328712463,0.3049639761447906,0.2893519997596741,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.7885650992393494,0.2082197070121765,0.9408201575279236,285.6939697265625,284.95001220703125,298.0643310546875,292.3065185546875,297.481201171875,297.3109436035156,285.6965026855469,1.0,0.4604806303977966,0.1180488616228103,0.1180488616228103,1.0,1.0,-2.5032224655151367,0.0675606727600097,2.435661792755127,-0.4973557889461517,0.8974097371101379,0.8974097371101379,0.0,84.60293579101562,95.0,37449.046875,0.0,1256.597900390625,1.0,281.8410339355469,284.3335876464844,295.27569580078125,297.6792907714844,293.1499938964844,293.1499938964844,282.1499938964844,35053.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757025361061096,1.0,0.0,0.0,3.5860488414764404,3.586073875427246,8.580758503740071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.00634765625,0.0,1538.90087890625,1895.4371337890625,0.0,2251.642822265625,0.9046795964241028,1.0,0.0,3.0,1.0,0.0
12400680,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.8571661710739136,0.2700241208076477,0.2435888200998306,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.9990000128746032,0.5218760371208191,0.4050744175910949,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.8820571303367615,0.294605016708374,0.20635986328125,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.8926945328712463,0.3049639761447906,0.2893519997596741,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.7885650992393494,0.2082197070121765,0.9408201575279236,285.6939697265625,284.95001220703125,298.0643310546875,292.3065185546875,297.481201171875,297.3109436035156,285.6965026855469,1.0,0.4604806303977966,0.1180488616228103,0.1180488616228103,1.0,1.0,-2.5032224655151367,0.0675606727600097,2.435661792755127,-0.4973557889461517,0.8974097371101379,0.8974097371101379,0.0,84.60293579101562,95.0,37449.046875,0.0,1256.597900390625,1.0,281.8410339355469,284.3335876464844,295.27569580078125,297.6792907714844,293.1499938964844,293.1499938964844,282.1499938964844,35053.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757025361061096,1.0,0.0,0.0,3.5860488414764404,3.586073875427246,8.580758503740071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.00634765625,0.0,1538.90087890625,1895.4371337890625,0.0,2251.642822265625,0.9046795964241028,1.0,0.0,3.0,1.0,0.0
12400740,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.8563404679298401,0.271430492401123,0.2448103576898574,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.9990000128746032,0.5260196924209595,0.4083068370819092,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.8818399906158447,0.2967964708805084,0.2078564465045929,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.8918256759643555,0.3065687716007232,0.2908347547054291,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.7877599596977234,0.2092804610729217,0.94550621509552,285.8753356933594,284.95001220703125,298.08306884765625,292.3093566894531,297.49761962890625,297.3266906738281,285.8818054199219,1.0,0.4633160531520843,0.1209721267223358,0.1209721267223358,1.0,1.0,-2.5177817344665527,0.07660374045372,2.4411780834198,-0.4915513098239898,0.907460629940033,0.907460629940033,0.0,85.78547668457031,95.0,36589.7890625,0.0,1279.47021484375,1.0,282.122802734375,284.5313415527344,295.2601013183594,297.58770751953125,293.1499938964844,293.1499938964844,282.1499938964844,34835.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676699757575989,1.0,0.0,0.0,3.615648031234741,3.615673542022705,8.722994948584528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.6083984375,0.0,1571.4034423828125,1895.4371337890625,0.0,2180.17578125,0.9112513065338136,1.0,0.0,3.0,1.0,0.0
12400800,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.8559958338737488,0.2720892429351806,0.2454328536987304,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.9990000128746032,0.5278959274291992,0.4098497629165649,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.8817650079727173,0.2978219985961914,0.2085898369550705,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.8914441466331482,0.3073224127292633,0.2915699779987335,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.7874099016189575,0.209782525897026,0.9478493332862854,285.9022521972656,284.95001220703125,298.0911560058594,292.3105163574219,297.50469970703125,297.33349609375,285.9046325683594,1.0,0.4647045731544494,0.1223136186599731,0.1223136186599731,1.0,1.0,-2.5249626636505127,0.080996349453926,2.443966150283813,-0.4887546598911285,0.9117660522460938,0.9117660522460938,0.0,86.36064147949219,98.0,36668.2578125,0.0,1290.8056640625,1.0,282.141357421875,284.5521850585937,295.2822570800781,297.6388244628906,293.1499938964844,293.1499938964844,281.8500061035156,34769.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673255801200867,1.0,0.0,0.0,3.630605936050415,3.630631685256958,8.795317967269511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.84326171875,0.0,1588.3502197265625,1895.4371337890625,0.0,2177.126708984375,0.9145810008049012,1.0,0.0,3.0,1.0,0.0
12400860,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284545898437,0.8522310256958008,0.2728490829467773,0.2466025501489639,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.9990000128746032,0.53218674659729,0.417422890663147,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72833251953125,0.8788883686065674,0.2999804615974426,0.2104143798351287,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283020019531,0.887642502784729,0.3086959719657898,0.293278694152832,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.7840001583099365,0.2106323689222335,0.9532055258750916,285.7281188964844,284.95001220703125,298.1145324707031,292.3135681152344,297.513671875,297.33843994140625,285.7264404296875,1.0,0.4692639708518982,0.1262303590774536,0.1262303590774536,1.0,1.0,-2.5461513996124268,0.0945975035429,2.4515540599823,-0.4797991812229156,0.92078697681427,0.92078697681427,0.0,88.74382781982422,101.0,38209.09765625,0.0,1327.5675048828125,1.0,281.8577880859375,284.3471984863281,295.3843078613281,297.9029846191406,293.1499938964844,293.1499938964844,281.54998779296875,34858.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861552834510803,1.0,0.0,0.0,3.6733713150024414,3.673397541046143,9.003740615298739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.8271484375,0.0,1639.6031494140625,1895.4371337890625,0.0,2345.576904296875,0.9243353009223938,1.0,0.0,3.0,1.0,0.0
12400920,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284545898437,0.8522310256958008,0.2728490829467773,0.2466025501489639,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.9990000128746032,0.53218674659729,0.417422890663147,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72833251953125,0.8788883686065674,0.2999804615974426,0.2104143798351287,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283020019531,0.887642502784729,0.3086959719657898,0.293278694152832,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.7840001583099365,0.2106323689222335,0.9532055258750916,285.7281188964844,284.95001220703125,298.1145324707031,292.3135681152344,297.513671875,297.33843994140625,285.7264404296875,1.0,0.4692639708518982,0.1262303590774536,0.1262303590774536,1.0,1.0,-2.5461513996124268,0.0945975035429,2.4515540599823,-0.4797991812229156,0.92078697681427,0.92078697681427,0.0,88.74382781982422,101.0,38209.09765625,0.0,1327.5675048828125,1.0,281.8577880859375,284.3471984863281,295.3843078613281,297.9029846191406,293.1499938964844,293.1499938964844,281.54998779296875,34858.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861552834510803,1.0,0.0,0.0,3.6733713150024414,3.673397541046143,9.003740615298739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.8271484375,0.0,1639.6031494140625,1895.4371337890625,0.0,2345.576904296875,0.9243353009223938,1.0,0.0,3.0,1.0,0.0
12400980,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52618408203125,0.844593346118927,0.2722511291503906,0.2464108616113662,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.9990000128746032,0.5339789390563965,0.4289645254611969,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.872124195098877,0.3009791672229767,0.2113513946533203,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260314941406,0.879957377910614,0.3088994026184082,0.2938093841075897,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.7770037055015564,0.2105126231908798,0.9541425704956056,285.5257873535156,284.95001220703125,298.1343078613281,292.31573486328125,297.5060119628906,297.3229064941406,285.5238342285156,1.0,0.4737229347229004,0.130147099494934,0.130147099494934,1.0,1.0,-2.5626819133758545,0.1087589338421821,2.453922986984253,-0.4692520797252655,0.9268399477005004,0.9268399477005004,0.0,91.9133071899414,104.0,39700.98828125,0.0,1362.340576171875,1.0,281.5578918457031,284.11993408203125,295.3957824707031,298.0278625488281,293.1499938964844,293.1499938964844,281.25,35056.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057682514190674,1.0,0.0,0.0,3.7086410522460938,3.708667516708374,9.177467745757896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.990234375,0.0,1683.6798095703125,1895.4371337890625,0.0,2524.27880859375,0.9324963092803956,1.0,0.0,3.0,1.0,0.0
12401040,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52618408203125,0.844593346118927,0.2722511291503906,0.2464108616113662,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.9990000128746032,0.5339789390563965,0.4289645254611969,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.872124195098877,0.3009791672229767,0.2113513946533203,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260314941406,0.879957377910614,0.3088994026184082,0.2938093841075897,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.7770037055015564,0.2105126231908798,0.9541425704956056,285.5257873535156,284.95001220703125,298.1343078613281,292.31573486328125,297.5060119628906,297.3229064941406,285.5238342285156,1.0,0.4737229347229004,0.130147099494934,0.130147099494934,1.0,1.0,-2.5626819133758545,0.1087589338421821,2.453922986984253,-0.4692520797252655,0.9268399477005004,0.9268399477005004,0.0,91.9133071899414,104.0,39700.98828125,0.0,1362.340576171875,1.0,281.5578918457031,284.11993408203125,295.3957824707031,298.0278625488281,293.1499938964844,293.1499938964844,281.25,35056.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057682514190674,1.0,0.0,0.0,3.7086410522460938,3.708667516708374,9.177467745757896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.990234375,0.0,1683.6798095703125,1895.4371337890625,0.0,2524.27880859375,0.9324963092803956,1.0,0.0,3.0,1.0,0.0
12401100,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38006591796875,0.8402236104011536,0.2716996073722839,0.2460621744394302,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.9990000128746032,0.5341095924377441,0.4354333877563476,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793029785156,0.8681567311286926,0.3012483417987823,0.2116449475288391,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791198730469,0.875501811504364,0.3087431490421295,0.2938123345375061,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.7728834748268127,0.2102052867412567,0.9534465074539183,285.3777770996094,284.95001220703125,298.1428527832031,292.3165283203125,297.4981994628906,297.31036376953125,285.3667297363281,1.0,0.4758571684360504,0.1321054846048355,0.1321054846048355,1.0,1.0,-2.569556951522827,0.1159900650382042,2.453566789627075,-0.4635270535945892,0.9282750487327576,0.9282750487327576,0.0,93.64144897460938,104.0,40884.765625,0.0,1378.7135009765625,1.0,281.2997131347656,283.9434814453125,295.413818359375,298.168701171875,293.1499938964844,293.1499938964844,281.25,35182.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163776397705078,1.0,0.0,0.0,3.723205804824829,3.723232507705689,9.249693562196626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.0283203125,0.0,1702.45361328125,1895.4371337890625,0.0,2622.0439453125,0.9358700513839722,1.0,0.0,3.0,1.0,0.0
12401160,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187866210937,0.8355163335800171,0.2709965407848358,0.2455252110958099,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31817626953125,0.9990000128746032,0.533757746219635,0.4423325061798095,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186340332031,0.8638378977775574,0.3013744950294494,0.2118058800697326,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.318603515625,0.8706855177879333,0.3084273040294647,0.2936258018016815,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.7683970332145691,0.2097428292036056,0.9519360065460204,285.318359375,284.95001220703125,298.1504211425781,292.3171081542969,297.4877319335937,297.294677734375,285.3163757324219,1.0,0.4779023826122284,0.1339159607887268,0.1339159607887268,1.0,1.0,-2.57535719871521,0.1227722615003585,2.452584743499756,-0.4580104649066925,0.930087387561798,0.930087387561798,0.0,95.45803833007812,107.0,41088.953125,0.0,1394.1607666015625,1.0,281.25732421875,283.889892578125,295.3818054199219,298.1031188964844,293.1499938964844,293.1499938964844,280.95001220703125,35298.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214195966720581,1.0,0.0,0.0,3.7350687980651855,3.735095739364624,9.30873170545965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.91015625,0.0,1717.94189453125,1895.4371337890625,0.0,2668.72607421875,0.9386828541755676,1.0,0.0,3.0,1.0,0.0
12401220,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.826168417930603,0.2694017887115478,0.2442861795425415,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.9990000128746032,0.5319636464118958,0.4563066363334656,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8552824854850769,0.3014222979545593,0.2119877487421035,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8611013293266296,0.3075384795665741,0.2930063009262085,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.7593546509742737,0.2085363119840622,0.9475983381271362,285.1095275878906,284.95001220703125,298.1627197265625,292.3177185058594,297.4629821777344,297.2591247558594,285.1075134277344,1.0,0.4817418456077575,0.1375369131565094,0.1375369131565094,1.0,1.0,-2.58492398262024,0.1362857818603515,2.448638200759888,-0.4465900361537933,0.9305313229560852,0.9305313229560852,0.0,99.1423797607422,95.0,42375.58984375,0.0,1422.8006591796875,1.0,280.9574584960937,283.66015625,295.3681640625,298.16802978515625,293.1499938964844,293.1499938964844,280.6499938964844,35559.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340545296669006,1.0,0.0,0.0,3.7519314289093018,3.75195837020874,9.39297251534299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.28759765625,0.0,1740.8704833984375,1895.4371337890625,0.0,2786.220703125,0.9427046179771424,1.0,0.0,3.0,1.0,0.0
12401280,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.826168417930603,0.2694017887115478,0.2442861795425415,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.9990000128746032,0.5319636464118958,0.4563066363334656,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8552824854850769,0.3014222979545593,0.2119877487421035,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8611013293266296,0.3075384795665741,0.2930063009262085,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.7593546509742737,0.2085363119840622,0.9475983381271362,285.1095275878906,284.95001220703125,298.1627197265625,292.3177185058594,297.4629821777344,297.2591247558594,285.1075134277344,1.0,0.4817418456077575,0.1375369131565094,0.1375369131565094,1.0,1.0,-2.58492398262024,0.1362857818603515,2.448638200759888,-0.4465900361537933,0.9305313229560852,0.9305313229560852,0.0,99.1423797607422,95.0,42375.58984375,0.0,1422.8006591796875,1.0,280.9574584960937,283.66015625,295.3681640625,298.16802978515625,293.1499938964844,293.1499938964844,280.6499938964844,35559.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340545296669006,1.0,0.0,0.0,3.7519314289093018,3.75195837020874,9.39297251534299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.28759765625,0.0,1740.8704833984375,1895.4371337890625,0.0,2786.220703125,0.9427046179771424,1.0,0.0,3.0,1.0,0.0
12401340,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8242340087890625,0.2675420641899109,0.2426878362894058,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.5299527645111084,0.4567523300647735,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8548755049705505,0.301201194524765,0.2118851542472839,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8597927689552307,0.3063203394412994,0.2919429838657379,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7573988437652588,0.2069972604513168,0.9410865902900696,284.8870849609375,284.95001220703125,298.17108154296875,292.3176574707031,297.4384460449219,297.2250366210937,284.88397216796875,1.0,0.4796659648418426,0.141157865524292,0.141157865524292,1.0,1.0,-2.5743393898010254,0.1477714627981186,2.426568031311035,-0.4324373304843902,0.9279391765594482,0.9279391765594482,0.0,98.91001892089844,83.0,43393.34765625,0.0,1407.8216552734375,1.0,280.6573791503906,283.4209899902344,295.3578186035156,298.2250366210937,293.1499938964844,293.1499938964844,280.3500061035156,35843.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447083234786987,1.0,0.0,0.0,3.758555412292481,3.758582592010498,9.426168503523512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.228515625,0.0,1751.3206787109375,1895.4371337890625,0.0,2885.73486328125,0.9444063901901244,1.0,0.0,3.0,1.0,0.0
12401400,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8242340087890625,0.2675420641899109,0.2426878362894058,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.5299527645111084,0.4567523300647735,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8548755049705505,0.301201194524765,0.2118851542472839,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8597927689552307,0.3063203394412994,0.2919429838657379,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7573988437652588,0.2069972604513168,0.9410865902900696,284.8870849609375,284.95001220703125,298.17108154296875,292.3176574707031,297.4384460449219,297.2250366210937,284.88397216796875,1.0,0.4796659648418426,0.141157865524292,0.141157865524292,1.0,1.0,-2.5743393898010254,0.1477714627981186,2.426568031311035,-0.4324373304843902,0.9279391765594482,0.9279391765594482,0.0,98.91001892089844,83.0,43393.34765625,0.0,1407.8216552734375,1.0,280.6573791503906,283.4209899902344,295.3578186035156,298.2250366210937,293.1499938964844,293.1499938964844,280.3500061035156,35843.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447083234786987,1.0,0.0,0.0,3.758555412292481,3.758582592010498,9.426168503523512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.228515625,0.0,1751.3206787109375,1895.4371337890625,0.0,2885.73486328125,0.9444063901901244,1.0,0.0,3.0,1.0,0.0
12401460,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6516418457031,0.8281434178352356,0.2654577195644378,0.2407775074243545,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.9990000128746032,0.5297437310218811,0.4463085532188415,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.8609307408332825,0.3007646203041076,0.2115446180105209,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513366699219,0.8649824857711792,0.304825484752655,0.2905006110668182,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523742675781,0.7610085010528564,0.2052447348833084,0.9329829812049866,284.65093994140625,284.95001220703125,298.1754150390625,292.3169860839844,297.4232482910156,297.2040710449219,284.6473388671875,1.0,0.4734669029712677,0.1446574628353119,0.1446574628353119,1.0,1.0,-2.54762864112854,0.1566333472728729,2.3909952640533447,-0.4174851179122925,0.922091007232666,0.922091007232666,0.0,95.50211334228516,86.0,44160.5078125,0.0,1358.397705078125,1.0,280.3573608398437,283.1736145019531,295.3463439941406,298.2648620605469,293.1499938964844,293.1499938964844,280.04998779296875,36155.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531697988510132,1.0,0.0,0.0,3.7538187503814697,3.7538459300994873,9.402425007465354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.65283203125,0.0,1747.80810546875,1895.4371337890625,0.0,2964.968505859375,0.9435411691665648,1.0,0.0,3.0,1.0,0.0
