time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401520,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6516418457031,0.8281434178352356,0.2654577195644378,0.2407775074243545,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.9990000128746032,0.5297437310218811,0.4463085532188415,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.8609307408332825,0.3007646203041076,0.2115446180105209,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513366699219,0.8649824857711792,0.304825484752655,0.2905006110668182,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523742675781,0.7610085010528564,0.2052447348833084,0.9329829812049866,284.65093994140625,284.95001220703125,298.1754150390625,292.3169860839844,297.4232482910156,297.2040710449219,284.6473388671875,1.0,0.4734669029712677,0.1446574628353119,0.1446574628353119,1.0,1.0,-2.54762864112854,0.1566333472728729,2.3909952640533447,-0.4174851179122925,0.922091007232666,0.922091007232666,0.0,95.50211334228516,86.0,44160.5078125,0.0,1358.397705078125,1.0,280.3573608398437,283.1736145019531,295.3463439941406,298.2648620605469,293.1499938964844,293.1499938964844,280.04998779296875,36155.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531697988510132,1.0,0.0,0.0,3.7538187503814697,3.7538459300994873,9.402425007465354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.65283203125,0.0,1747.80810546875,1895.4371337890625,0.0,2964.968505859375,0.9435411691665648,1.0,0.0,3.0,1.0,0.0
12401580,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.422607421875,0.828681230545044,0.263252705335617,0.2387837320566177,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217834472656,0.9990000128746032,0.5307052731513977,0.4416885375976562,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.42236328125,0.8633651733398438,0.3002222180366516,0.2111489325761795,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.42236328125,0.8664142489433289,0.3031612038612366,0.2889240980148315,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232177734375,0.7613608837127686,0.2034078538417816,0.9246218204498292,284.4220275878906,284.95001220703125,298.1755676269531,292.3157653808594,297.4142761230469,297.1922607421875,284.4193420410156,1.0,0.4697933197021484,0.1481570601463318,0.1481570601463318,1.0,1.0,-2.527252197265625,0.1654093712568283,2.361842632293701,-0.4043601751327514,0.913204312324524,0.913204312324524,0.0,93.7230453491211,89.0,44917.37890625,0.0,1324.862548828125,1.0,280.0576477050781,282.9341125488281,295.3365478515625,298.2989501953125,293.1499938964844,293.1499938964844,279.75,36490.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598166704177856,1.0,0.0,0.0,3.7367947101593018,3.73682165145874,9.317335525338422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.009765625,0.0,1729.2076416015625,1895.4371337890625,0.0,3027.28564453125,0.9399011731147766,1.0,0.0,3.0,1.0,0.0
12401640,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.422607421875,0.828681230545044,0.263252705335617,0.2387837320566177,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217834472656,0.9990000128746032,0.5307052731513977,0.4416885375976562,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.42236328125,0.8633651733398438,0.3002222180366516,0.2111489325761795,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.42236328125,0.8664142489433289,0.3031612038612366,0.2889240980148315,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232177734375,0.7613608837127686,0.2034078538417816,0.9246218204498292,284.4220275878906,284.95001220703125,298.1755676269531,292.3157653808594,297.4142761230469,297.1922607421875,284.4193420410156,1.0,0.4697933197021484,0.1481570601463318,0.1481570601463318,1.0,1.0,-2.527252197265625,0.1654093712568283,2.361842632293701,-0.4043601751327514,0.913204312324524,0.913204312324524,0.0,93.7230453491211,89.0,44917.37890625,0.0,1324.862548828125,1.0,280.0576477050781,282.9341125488281,295.3365478515625,298.2989501953125,293.1499938964844,293.1499938964844,279.75,36490.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598166704177856,1.0,0.0,0.0,3.7367947101593018,3.73682165145874,9.317335525338422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.009765625,0.0,1729.2076416015625,1895.4371337890625,0.0,3027.28564453125,0.9399011731147766,1.0,0.0,3.0,1.0,0.0
12401700,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26910400390625,0.8278411626815796,0.2621500790119171,0.237819030880928,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2654113769531,0.9990000128746032,0.5309946537017822,0.4413430988788605,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2680358886719,0.8633551001548767,0.2999537885189056,0.2109763473272323,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2679443359375,0.865857720375061,0.3023064732551574,0.2881423532962799,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27178955078125,0.7604466676712036,0.2024833709001541,0.920537531375885,284.2665405273437,284.95001220703125,298.174072265625,292.3149719238281,297.4090881347656,297.1860046386719,284.2548217773437,1.0,0.4685866236686706,0.1499068588018417,0.1499068588018417,1.0,1.0,-2.5196218490600586,0.1697803139686584,2.349841594696045,-0.3983294665813446,0.9071567058563232,0.9071567058563232,0.0,93.38899993896484,89.0,45761.96875,0.0,1313.8492431640625,1.0,279.79937744140625,282.7554931640625,295.3570251464844,298.4208679199219,293.1499938964844,293.1499938964844,279.75,36675.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865087628364563,1.0,0.0,0.0,3.723735809326172,3.7237627506256095,9.252327686226636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.66748046875,0.0,1714.49609375,1895.4371337890625,0.0,3076.727294921875,0.9370245337486268,1.0,0.0,3.0,1.0,0.0
12401760,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059936523437,0.8262485265731812,0.2609978020191192,0.236782506108284,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.205322265625,0.9990000128746032,0.5310004949569702,0.4421524405479431,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.205810546875,0.8625339269638062,0.2996439933776855,0.2107573002576828,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2057800292969,0.8644793629646301,0.3013981282711029,0.2872924208641052,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2064819335937,0.7588282227516174,0.201522871851921,0.9162665605545044,284.2055358886719,284.95001220703125,298.1714782714844,292.31402587890625,297.40240478515625,297.1780700683594,284.2034912109375,1.0,0.4677160084247589,0.1516879200935363,0.1516879200935363,1.0,1.0,-2.5129313468933105,0.1741270422935485,2.338804244995117,-0.3925257921218872,0.901531994342804,0.901531994342804,0.0,93.35956573486328,92.0,45680.9609375,0.0,1305.3665771484375,1.0,279.75732421875,282.7053527832031,295.3321533203125,298.34014892578125,293.1499938964844,293.1499938964844,279.45001220703125,36844.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658816814422607,1.0,0.0,0.0,3.706886053085327,3.7069127559661865,9.168783776658528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.50048828125,0.0,1695.1256103515625,1895.4371337890625,0.0,3084.177001953125,0.9333518743515016,1.0,0.0,3.0,1.0,0.0
12401820,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.8218461275100708,0.2587101757526397,0.234773963689804,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013732910156,0.9990000128746032,0.5302384495735168,0.4459908604621887,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00177001953125,0.8595547080039978,0.2990477681159973,0.2103706747293472,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0017395019531,0.8603392839431763,0.2995625734329223,0.2856148183345794,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023498535156,0.7544156312942505,0.1995918452739715,0.9078400135040284,284.0015563964844,284.95001220703125,298.1629943847656,292.3118591308594,297.385986328125,297.1593017578125,283.9999084472656,1.0,0.4668112397193908,0.1552500575780868,0.1552500575780868,1.0,1.0,-2.5025227069854736,0.1824716329574585,2.3200509548187256,-0.3819297850131988,0.8872224688529968,0.8872224688529968,0.0,93.92855072021484,95.0,46417.4453125,0.0,1294.8624267578125,1.0,279.4580993652344,282.4889221191406,295.32843017578125,298.3818359375,293.1499938964844,293.1499938964844,279.75,37223.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716810941696167,1.0,0.0,0.0,3.663074016571045,3.663100481033325,8.953331871452974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.51416015625,0.0,1645.0755615234375,1895.4371337890625,0.0,3138.579833984375,0.923681616783142,1.0,0.0,3.0,1.0,0.0
12401880,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.8218461275100708,0.2587101757526397,0.234773963689804,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013732910156,0.9990000128746032,0.5302384495735168,0.4459908604621887,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00177001953125,0.8595547080039978,0.2990477681159973,0.2103706747293472,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0017395019531,0.8603392839431763,0.2995625734329223,0.2856148183345794,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023498535156,0.7544156312942505,0.1995918452739715,0.9078400135040284,284.0015563964844,284.95001220703125,298.1629943847656,292.3118591308594,297.385986328125,297.1593017578125,283.9999084472656,1.0,0.4668112397193908,0.1552500575780868,0.1552500575780868,1.0,1.0,-2.5025227069854736,0.1824716329574585,2.3200509548187256,-0.3819297850131988,0.8872224688529968,0.8872224688529968,0.0,93.92855072021484,95.0,46417.4453125,0.0,1294.8624267578125,1.0,279.4580993652344,282.4889221191406,295.32843017578125,298.3818359375,293.1499938964844,293.1499938964844,279.75,37223.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716810941696167,1.0,0.0,0.0,3.663074016571045,3.663100481033325,8.953331871452974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.51416015625,0.0,1645.0755615234375,1895.4371337890625,0.0,3138.579833984375,0.923681616783142,1.0,0.0,3.0,1.0,0.0
12401940,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19647216796875,0.8180449604988098,0.2578162252902984,0.2335807830095291,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1973876953125,0.9990000128746032,0.5302289128303528,0.4503313601016998,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1967468261719,0.8570888042449951,0.299733966588974,0.2105671018362045,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1967468261719,0.856598973274231,0.2988331317901611,0.2845931947231293,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1958312988281,0.750393271446228,0.1984443515539169,0.9016018509864808,284.19708251953125,284.95001220703125,298.1499938964844,292.3092956542969,297.37823486328125,297.15283203125,284.1998596191406,1.0,0.4668928682804107,0.1588121950626373,0.1588121950626373,1.0,1.0,-2.497809886932373,0.1905122995376587,2.307297706604004,-0.37297323346138,0.8786869049072266,0.8786869049072266,0.0,94.8105010986328,98.0,45012.875,0.0,1292.7686767578125,1.0,279.741943359375,282.7105712890625,295.2530517578125,298.1465148925781,293.1499938964844,293.1499938964844,280.04998779296875,37185.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562510013580322,1.0,0.0,0.0,3.6184895038604736,3.618515491485596,8.736710128687264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.28759765625,0.0,1592.1385498046875,1895.4371337890625,0.0,2993.849609375,0.91359943151474,1.0,0.0,3.0,1.0,0.0
12402000,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.19647216796875,0.8180449604988098,0.2578162252902984,0.2335807830095291,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1973876953125,0.9990000128746032,0.5302289128303528,0.4503313601016998,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1967468261719,0.8570888042449951,0.299733966588974,0.2105671018362045,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1967468261719,0.856598973274231,0.2988331317901611,0.2845931947231293,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1958312988281,0.750393271446228,0.1984443515539169,0.9016018509864808,284.19708251953125,284.95001220703125,298.1499938964844,292.3092956542969,297.37823486328125,297.15283203125,284.1998596191406,1.0,0.4668928682804107,0.1588121950626373,0.1588121950626373,1.0,1.0,-2.497809886932373,0.1905122995376587,2.307297706604004,-0.37297323346138,0.8786869049072266,0.8786869049072266,0.0,94.8105010986328,98.0,45012.875,0.0,1292.7686767578125,1.0,279.741943359375,282.7105712890625,295.2530517578125,298.1465148925781,293.1499938964844,293.1499938964844,280.04998779296875,37185.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562510013580322,1.0,0.0,0.0,3.6184895038604736,3.618515491485596,8.736710128687264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.28759765625,0.0,1592.1385498046875,1895.4371337890625,0.0,2993.849609375,0.91359943151474,1.0,0.0,3.0,1.0,0.0
12402060,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.8253955841064453,0.2623350322246551,0.2365748137235641,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.44488525390625,0.9990000128746032,0.5371828675270081,0.4432353377342224,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44390869140625,0.8662611842155457,0.3059552013874054,0.214032307267189,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44390869140625,0.8644415736198425,0.3036766946315765,0.2879582047462463,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44244384765625,0.7580154538154602,0.2028670012950897,0.9155116081237792,284.4444274902344,284.95001220703125,298.13433837890625,292.3062438964844,297.4174499511719,297.20758056640625,284.44927978515625,1.0,0.4689064919948578,0.1622884273529052,0.1622884273529052,1.0,1.0,-2.517775535583496,0.2006780356168747,2.3170976638793945,-0.3675959706306457,0.8738250732421875,0.8738250732421875,0.0,93.75753784179688,101.0,44007.96875,0.0,1312.976806640625,1.0,280.0411682128906,282.9711608886719,295.2479553222656,298.0523376464844,293.1499938964844,293.1499938964844,280.3500061035156,36964.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413254022598267,1.0,0.0,0.0,3.581853151321411,3.581878662109375,8.56069107157964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.26025390625,0.0,1548.1402587890625,1895.4371337890625,0.0,2854.10107421875,0.9051676392555236,1.0,0.0,3.0,1.0,0.0
12402120,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.8253955841064453,0.2623350322246551,0.2365748137235641,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.44488525390625,0.9990000128746032,0.5371828675270081,0.4432353377342224,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44390869140625,0.8662611842155457,0.3059552013874054,0.214032307267189,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44390869140625,0.8644415736198425,0.3036766946315765,0.2879582047462463,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44244384765625,0.7580154538154602,0.2028670012950897,0.9155116081237792,284.4444274902344,284.95001220703125,298.13433837890625,292.3062438964844,297.4174499511719,297.20758056640625,284.44927978515625,1.0,0.4689064919948578,0.1622884273529052,0.1622884273529052,1.0,1.0,-2.517775535583496,0.2006780356168747,2.3170976638793945,-0.3675959706306457,0.8738250732421875,0.8738250732421875,0.0,93.75753784179688,101.0,44007.96875,0.0,1312.976806640625,1.0,280.0411682128906,282.9711608886719,295.2479553222656,298.0523376464844,293.1499938964844,293.1499938964844,280.3500061035156,36964.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413254022598267,1.0,0.0,0.0,3.581853151321411,3.581878662109375,8.56069107157964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.26025390625,0.0,1548.1402587890625,1895.4371337890625,0.0,2854.10107421875,0.9051676392555236,1.0,0.0,3.0,1.0,0.0
12402180,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.8310009241104126,0.2655079066753387,0.2395987212657928,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991271972656,0.9990000128746032,0.5451096892356873,0.4392268359661102,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.8738716244697571,0.3110562264919281,0.217695876955986,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982421875,0.8707877993583679,0.3074446022510528,0.291666179895401,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.764687180519104,0.2063029557466507,0.93164724111557,284.69873046875,284.95001220703125,298.11798095703125,292.30255126953125,297.4528503417969,297.2581481933594,284.7031555175781,1.0,0.4725207388401031,0.1657646745443344,0.1657646745443344,1.0,1.0,-2.544835329055786,0.2108698785305023,2.333965301513672,-0.3634996116161346,0.8724550604820251,0.8724550604820251,0.0,93.70657348632812,104.0,43127.24609375,0.0,1346.7724609375,1.0,280.3408508300781,283.2323913574219,295.2613525390625,298.0082397460937,293.1499938964844,293.1499938964844,280.6499938964844,36638.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83050537109375,1.0,0.0,0.0,3.5572869777679443,3.557312250137329,8.443667525170895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.54638671875,0.0,1517.8134765625,1895.4371337890625,0.0,2753.150390625,0.899374783039093,1.0,0.0,3.0,1.0,0.0
12402240,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69781494140625,0.8310009241104126,0.2655079066753387,0.2395987212657928,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991271972656,0.9990000128746032,0.5451096892356873,0.4392268359661102,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.8738716244697571,0.3110562264919281,0.217695876955986,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982421875,0.8707877993583679,0.3074446022510528,0.291666179895401,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.764687180519104,0.2063029557466507,0.93164724111557,284.69873046875,284.95001220703125,298.11798095703125,292.30255126953125,297.4528503417969,297.2581481933594,284.7031555175781,1.0,0.4725207388401031,0.1657646745443344,0.1657646745443344,1.0,1.0,-2.544835329055786,0.2108698785305023,2.333965301513672,-0.3634996116161346,0.8724550604820251,0.8724550604820251,0.0,93.70657348632812,104.0,43127.24609375,0.0,1346.7724609375,1.0,280.3408508300781,283.2323913574219,295.2613525390625,298.0082397460937,293.1499938964844,293.1499938964844,280.6499938964844,36638.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83050537109375,1.0,0.0,0.0,3.5572869777679443,3.557312250137329,8.443667525170895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.54638671875,0.0,1517.8134765625,1895.4371337890625,0.0,2753.150390625,0.899374783039093,1.0,0.0,3.0,1.0,0.0
12402300,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.832368016242981,0.2668812870979309,0.2408526390790939,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9990000128746032,0.5489465594291687,0.439198762178421,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8761397004127502,0.3134211897850036,0.2193566858768463,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8724260330200195,0.3091242909431457,0.2932808101177215,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7665928602218628,0.2077992856502533,0.938572347164154,284.864990234375,284.95001220703125,298.10955810546875,292.30047607421875,297.4677124023437,297.27984619140625,284.8781433105469,1.0,0.4746884107589721,0.1675027906894683,0.1675027906894683,1.0,1.0,-2.558563709259033,0.2156368792057037,2.3429267406463623,-0.3618296086788177,0.8734869956970215,0.8734869956970215,0.0,94.15731811523438,104.0,42252.21484375,0.0,1366.2413330078125,1.0,280.5957946777344,283.418212890625,295.242431640625,297.889404296875,293.1499938964844,293.1499938964844,280.6499938964844,36446.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239060640335083,1.0,0.0,0.0,3.54977822303772,3.5498034954071045,8.408059102293919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.23388671875,0.0,1507.947998046875,1895.4371337890625,0.0,2691.793701171875,0.8975737690925598,1.0,0.0,3.0,1.0,0.0
12402360,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8333485126495361,0.26824951171875,0.2421158105134964,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9990000128746032,0.5526799559593201,0.4398365318775177,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.877963125705719,0.3157840967178345,0.2210261821746826,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8736024498939514,0.310783326625824,0.2948825359344482,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7680407166481018,0.2092415392398834,0.945254683494568,284.9446105957031,284.95001220703125,298.1009521484375,292.2982482910156,297.4813232421875,297.2999572753906,284.94854736328125,1.0,0.4770469665527344,0.1691249310970306,0.1691249310970306,1.0,1.0,-2.5728063583374023,0.2203215658664703,2.352484703063965,-0.3603648841381073,0.8742976188659668,0.8742976188659668,0.0,94.78394317626952,107.0,42286.4140625,0.0,1387.3359375,1.0,280.6412048339844,283.4856872558594,295.2681884765625,297.9649658203125,293.1499938964844,293.1499938964844,280.95001220703125,36269.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220987915992737,1.0,0.0,0.0,3.5463132858276367,3.5463383197784424,8.391652954742312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.35302734375,0.0,1502.771240234375,1895.4371337890625,0.0,2675.024169921875,0.8966148495674133,1.0,0.0,3.0,1.0,0.0
12402420,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8341147303581238,0.2709147334098816,0.2445336282253265,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.9990000128746032,0.559680163860321,0.442921370267868,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.8802671432495117,0.3204618394374847,0.2242990434169769,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.874610960483551,0.3140176236629486,0.297966718673706,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.7696342468261719,0.2119724005460739,0.9577860236167908,285.1811218261719,284.95001220703125,298.0832824707031,292.2934265136719,297.50347900390625,297.33380126953125,285.1847229003906,1.0,0.4821844398975372,0.1723692417144775,0.1723692417144775,1.0,1.0,-2.60211181640625,0.2300049811601638,2.3721067905426025,-0.3573080003261566,0.8792308568954468,0.8792308568954468,0.0,96.50125885009766,110.0,41497.56640625,0.0,1433.299072265625,1.0,280.9408569335937,283.7301330566406,295.2691345214844,297.9184875488281,293.1499938964844,293.1499938964844,281.25,35890.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147468566894531,1.0,0.0,0.0,3.549372911453247,3.5493977069854736,8.406138363170612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.31396484375,0.0,1503.451171875,1895.4371337890625,0.0,2606.973876953125,0.8970170617103577,1.0,0.0,3.0,1.0,0.0
12402480,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8341147303581238,0.2709147334098816,0.2445336282253265,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.9990000128746032,0.559680163860321,0.442921370267868,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.8802671432495117,0.3204618394374847,0.2242990434169769,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.874610960483551,0.3140176236629486,0.297966718673706,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.7696342468261719,0.2119724005460739,0.9577860236167908,285.1811218261719,284.95001220703125,298.0832824707031,292.2934265136719,297.50347900390625,297.33380126953125,285.1847229003906,1.0,0.4821844398975372,0.1723692417144775,0.1723692417144775,1.0,1.0,-2.60211181640625,0.2300049811601638,2.3721067905426025,-0.3573080003261566,0.8792308568954468,0.8792308568954468,0.0,96.50125885009766,110.0,41497.56640625,0.0,1433.299072265625,1.0,280.9408569335937,283.7301330566406,295.2691345214844,297.9184875488281,293.1499938964844,293.1499938964844,281.25,35890.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147468566894531,1.0,0.0,0.0,3.549372911453247,3.5493977069854736,8.406138363170612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.31396484375,0.0,1503.451171875,1895.4371337890625,0.0,2606.973876953125,0.8970170617103577,1.0,0.0,3.0,1.0,0.0
12402540,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.8340778946876526,0.2736158370971679,0.2469729781150818,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110717773437,0.9990000128746032,0.5662513971328735,0.447403073310852,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104919433594,0.8816425800323486,0.3252074718475342,0.2276095598936081,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.8746904134750366,0.3172804117202759,0.3010626137256622,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095458984375,0.7702879905700684,0.21463243663311,0.9699249863624572,285.41082763671875,284.95001220703125,298.0650329589844,292.2880554199219,297.5209350585937,297.3616943359375,285.4139709472656,1.0,0.4877482056617737,0.1756135374307632,0.1756135374307632,1.0,1.0,-2.6327104568481445,0.2401817142963409,2.392528772354126,-0.3540549874305725,0.8871760964393616,0.8871760964393616,0.0,98.61273956298828,113.0,40750.37109375,0.0,1483.7227783203125,1.0,281.2414855957031,283.9682312011719,295.2658386230469,297.8700256347656,293.1499938964844,293.1499938964844,281.54998779296875,35520.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077881336212158,1.0,0.0,0.0,3.566129684448242,3.566154718399048,8.485697549076576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.1552734375,0.0,1519.65673828125,1895.4371337890625,0.0,2542.839111328125,0.9005248546600342,1.0,0.0,3.0,1.0,0.0
12402600,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.8340778946876526,0.2736158370971679,0.2469729781150818,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110717773437,0.9990000128746032,0.5662513971328735,0.447403073310852,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104919433594,0.8816425800323486,0.3252074718475342,0.2276095598936081,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.8746904134750366,0.3172804117202759,0.3010626137256622,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095458984375,0.7702879905700684,0.21463243663311,0.9699249863624572,285.41082763671875,284.95001220703125,298.0650329589844,292.2880554199219,297.5209350585937,297.3616943359375,285.4139709472656,1.0,0.4877482056617737,0.1756135374307632,0.1756135374307632,1.0,1.0,-2.6327104568481445,0.2401817142963409,2.392528772354126,-0.3540549874305725,0.8871760964393616,0.8871760964393616,0.0,98.61273956298828,113.0,40750.37109375,0.0,1483.7227783203125,1.0,281.2414855957031,283.9682312011719,295.2658386230469,297.8700256347656,293.1499938964844,293.1499938964844,281.54998779296875,35520.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077881336212158,1.0,0.0,0.0,3.566129684448242,3.566154718399048,8.485697549076576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.1552734375,0.0,1519.65673828125,1895.4371337890625,0.0,2542.839111328125,0.9005248546600342,1.0,0.0,3.0,1.0,0.0
12402660,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63189697265625,0.8336926102638245,0.2763989269733429,0.2494918256998062,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.9990000128746032,0.57259202003479,0.452636182308197,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.8826048374176025,0.3300833404064178,0.2310096472501754,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.874360978603363,0.3206332623958587,0.3042447566986084,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.7704973816871643,0.2172974646091461,0.9820632338523864,285.63250732421875,284.95001220703125,298.0462646484375,292.2822265625,297.5352478027344,297.3857116699219,285.63543701171875,1.0,0.4936203956604004,0.1787241548299789,0.1787241548299789,1.0,1.0,-2.6645188331604004,0.2506254911422729,2.413893461227417,-0.3508109152317047,0.8980308175086975,0.8980308175086975,0.0,100.97079467773438,116.0,40044.29296875,0.0,1538.014404296875,1.0,281.5411376953125,284.19891357421875,295.2620849609375,297.822998046875,293.1499938964844,293.1499938964844,281.8500061035156,35178.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011461496353149,1.0,0.0,0.0,3.5955617427825928,3.595587015151977,8.626344083495496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.595703125,0.0,1550.7330322265625,1895.4371337890625,0.0,2481.90869140625,0.9069360494613647,1.0,0.0,3.0,1.0,0.0
12402720,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63189697265625,0.8336926102638245,0.2763989269733429,0.2494918256998062,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.9990000128746032,0.57259202003479,0.452636182308197,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.8826048374176025,0.3300833404064178,0.2310096472501754,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.874360978603363,0.3206332623958587,0.3042447566986084,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.7704973816871643,0.2172974646091461,0.9820632338523864,285.63250732421875,284.95001220703125,298.0462646484375,292.2822265625,297.5352478027344,297.3857116699219,285.63543701171875,1.0,0.4936203956604004,0.1787241548299789,0.1787241548299789,1.0,1.0,-2.6645188331604004,0.2506254911422729,2.413893461227417,-0.3508109152317047,0.8980308175086975,0.8980308175086975,0.0,100.97079467773438,116.0,40044.29296875,0.0,1538.014404296875,1.0,281.5411376953125,284.19891357421875,295.2620849609375,297.822998046875,293.1499938964844,293.1499938964844,281.8500061035156,35178.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011461496353149,1.0,0.0,0.0,3.5955617427825928,3.595587015151977,8.626344083495496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.595703125,0.0,1550.7330322265625,1895.4371337890625,0.0,2481.90869140625,0.9069360494613647,1.0,0.0,3.0,1.0,0.0
12402780,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484802246094,0.8331450819969177,0.2792622148990631,0.2520808577537536,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492126464844,0.9990000128746032,0.5788565874099731,0.4582983553409576,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.8834031224250793,0.3351238071918487,0.2345198988914489,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8738491535186768,0.3240835666656494,0.3075171113014221,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8479919433594,0.7704994082450867,0.2200023531913757,0.994356095790863,285.8489990234375,284.95001220703125,298.0269775390625,292.2759704589844,297.54754638671875,297.4072265625,285.8515319824219,1.0,0.4997207224369049,0.1818347722291946,0.1818347722291946,1.0,1.0,-2.6973555088043213,0.2615285813808441,2.435826778411865,-0.3473433554172516,0.9117414951324464,0.9117414951324464,0.0,103.49786376953124,119.0,39383.046875,0.0,1595.7286376953125,1.0,281.84185791015625,284.427001953125,295.2569274902344,297.77752685546875,293.1499938964844,293.1499938964844,281.54998779296875,34873.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946932315826416,1.0,0.0,0.0,3.636266231536865,3.636291980743408,8.822763675198075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.546875,0.0,1595.7550048828125,1895.4371337890625,0.0,2423.009033203125,0.91594660282135,1.0,0.0,3.0,1.0,0.0
12402840,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484802246094,0.8331450819969177,0.2792622148990631,0.2520808577537536,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492126464844,0.9990000128746032,0.5788565874099731,0.4582983553409576,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.8834031224250793,0.3351238071918487,0.2345198988914489,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8738491535186768,0.3240835666656494,0.3075171113014221,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8479919433594,0.7704994082450867,0.2200023531913757,0.994356095790863,285.8489990234375,284.95001220703125,298.0269775390625,292.2759704589844,297.54754638671875,297.4072265625,285.8515319824219,1.0,0.4997207224369049,0.1818347722291946,0.1818347722291946,1.0,1.0,-2.6973555088043213,0.2615285813808441,2.435826778411865,-0.3473433554172516,0.9117414951324464,0.9117414951324464,0.0,103.49786376953124,119.0,39383.046875,0.0,1595.7286376953125,1.0,281.84185791015625,284.427001953125,295.2569274902344,297.77752685546875,293.1499938964844,293.1499938964844,281.54998779296875,34873.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946932315826416,1.0,0.0,0.0,3.636266231536865,3.636291980743408,8.822763675198075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.546875,0.0,1595.7550048828125,1895.4371337890625,0.0,2423.009033203125,0.91594660282135,1.0,0.0,3.0,1.0,0.0
12402900,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.8324922323226929,0.280260682106018,0.2532538473606109,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.9990000128746032,0.5814460515975952,0.4615913033485412,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347412109375,0.8834077715873718,0.3372708857059479,0.2362085878849029,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.8732212781906128,0.3254798054695129,0.309067815542221,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.7701603174209595,0.2211153507232666,1.000190496444702,285.7338256835937,284.95001220703125,298.0171813964844,292.2726745605469,297.5489196777344,297.4119873046875,285.7250366210937,1.0,0.5028167963027954,0.1833900660276413,0.1833900660276413,1.0,1.0,-2.713628053665161,0.2670701742172241,2.4465577602386475,-0.3454555571079254,0.9158886671066284,0.9158886671066284,0.0,104.88333129882812,119.0,40696.7265625,0.0,1625.4185791015625,1.0,281.5987548828125,284.2763366699219,295.33837890625,298.0286560058594,293.1499938964844,293.1499938964844,281.54998779296875,34893.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057001233100891,1.0,0.0,0.0,3.657006740570069,3.6570327281951904,8.923696555029892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.205078125,0.0,1620.3743896484375,1895.4371337890625,0.0,2523.653076171875,0.9206215739250184,1.0,0.0,3.0,1.0,0.0
12402960,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.8306246399879456,0.2807563841342926,0.2539260685443878,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869812011719,0.9990000128746032,0.5832988023757935,0.466170072555542,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.8821379542350769,0.3389627337455749,0.2375480979681015,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.8713891506195068,0.326444536447525,0.3101938366889953,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.7687322497367859,0.221893236041069,1.0045429468154907,285.6871032714844,284.95001220703125,298.0072631835937,292.2693176269531,297.544677734375,297.40948486328125,285.68609619140625,1.0,0.5058420300483704,0.1848453879356384,0.1848453879356384,1.0,1.0,-2.7281343936920166,0.2722159028053283,2.455918550491333,-0.343559056520462,0.920291304588318,0.920291304588318,0.0,106.5355224609375,122.0,41075.54296875,0.0,1654.0975341796875,1.0,281.557373046875,284.230712890625,295.3429870605469,298.0348815917969,293.1499938964844,293.1499938964844,281.25,34940.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139029145240784,1.0,0.0,0.0,3.675931930541992,3.675957918167114,9.016296758090904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.33544921875,0.0,1643.2867431640625,1895.4371337890625,0.0,2599.18017578125,0.9249815344810486,1.0,0.0,3.0,1.0,0.0
12403020,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.8249231576919556,0.2808903157711029,0.2543961405754089,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.9990000128746032,0.5851659178733826,0.4775030612945556,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.8775240182876587,0.3415395021438598,0.2396008968353271,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.8657044768333435,0.3275291919708252,0.311584860086441,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.7639375925064087,0.2227181643247604,1.009850025177002,285.496826171875,284.95001220703125,297.98712158203125,292.26226806640625,297.5255126953125,297.39068603515625,285.4954528808594,1.0,0.51158207654953,0.1877560019493103,0.1877560019493103,1.0,1.0,-2.752840280532837,0.2819410264492035,2.4708993434906006,-0.339390218257904,0.9260337352752686,0.9260337352752686,0.0,110.27986145019533,125.0,42718.69921875,0.0,1707.9456787109375,1.0,281.25787353515625,284.01373291015625,295.3432006835937,298.156982421875,293.1499938964844,293.1499938964844,280.95001220703125,35117.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334864974021912,1.0,0.0,0.0,3.7089085578918457,3.708935260772705,9.17879276585154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.55859375,0.0,1684.4696044921875,1895.4371337890625,0.0,2780.9248046875,0.932603657245636,1.0,0.0,3.0,1.0,0.0
12403080,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.8249231576919556,0.2808903157711029,0.2543961405754089,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.9990000128746032,0.5851659178733826,0.4775030612945556,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.8775240182876587,0.3415395021438598,0.2396008968353271,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.8657044768333435,0.3275291919708252,0.311584860086441,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.7639375925064087,0.2227181643247604,1.009850025177002,285.496826171875,284.95001220703125,297.98712158203125,292.26226806640625,297.5255126953125,297.39068603515625,285.4954528808594,1.0,0.51158207654953,0.1877560019493103,0.1877560019493103,1.0,1.0,-2.752840280532837,0.2819410264492035,2.4708993434906006,-0.339390218257904,0.9260337352752686,0.9260337352752686,0.0,110.27986145019533,125.0,42718.69921875,0.0,1707.9456787109375,1.0,281.25787353515625,284.01373291015625,295.3432006835937,298.156982421875,293.1499938964844,293.1499938964844,280.95001220703125,35117.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334864974021912,1.0,0.0,0.0,3.7089085578918457,3.708935260772705,9.17879276585154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.55859375,0.0,1684.4696044921875,1895.4371337890625,0.0,2780.9248046875,0.932603657245636,1.0,0.0,3.0,1.0,0.0
12403140,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.8179011344909668,0.2803484201431274,0.2541601061820984,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.9990000128746032,0.5850055813789368,0.4902804493904114,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8715865015983582,0.3434452712535858,0.2411198019981384,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30078125,0.8587133288383484,0.3278590738773346,0.3121786415576935,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30126953125,0.7577600479125977,0.2228175401687622,1.0116417407989502,285.3005676269531,284.95001220703125,297.9666442871094,292.2549133300781,297.49713134765625,297.36004638671875,285.2991027832031,1.0,0.5168117880821228,0.1906666159629821,0.1906666159629821,1.0,1.0,-2.772608518600464,0.2910324931144714,2.481575965881348,-0.3347724974155426,0.9291071891784668,0.9291071891784668,0.0,114.2988052368164,128.0,44250.9140625,0.0,1756.50341796875,1.0,280.9576416015625,283.7933044433594,295.32110595703125,298.2330017089844,293.1499938964844,293.1499938964844,280.6499938964844,35340.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493627905845642,1.0,0.0,0.0,3.7337048053741455,3.733731508255005,9.301933232563896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.2626953125,0.0,1716.5841064453125,1895.4371337890625,0.0,2929.302734375,0.938403844833374,1.0,0.0,3.0,1.0,0.0
12403200,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.8179011344909668,0.2803484201431274,0.2541601061820984,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.9990000128746032,0.5850055813789368,0.4902804493904114,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8715865015983582,0.3434452712535858,0.2411198019981384,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30078125,0.8587133288383484,0.3278590738773346,0.3121786415576935,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30126953125,0.7577600479125977,0.2228175401687622,1.0116417407989502,285.3005676269531,284.95001220703125,297.9666442871094,292.2549133300781,297.49713134765625,297.36004638671875,285.2991027832031,1.0,0.5168117880821228,0.1906666159629821,0.1906666159629821,1.0,1.0,-2.772608518600464,0.2910324931144714,2.481575965881348,-0.3347724974155426,0.9291071891784668,0.9291071891784668,0.0,114.2988052368164,128.0,44250.9140625,0.0,1756.50341796875,1.0,280.9576416015625,283.7933044433594,295.32110595703125,298.2330017089844,293.1499938964844,293.1499938964844,280.6499938964844,35340.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493627905845642,1.0,0.0,0.0,3.7337048053741455,3.733731508255005,9.301933232563896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.2626953125,0.0,1716.5841064453125,1895.4371337890625,0.0,2929.302734375,0.938403844833374,1.0,0.0,3.0,1.0,0.0
12403260,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.8103563189506531,0.2794179618358612,0.2535338401794433,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9990000128746032,0.5832850933074951,0.5033923387527466,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.8653624653816223,0.3449451625347137,0.2423253506422042,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.8514499664306641,0.3277174532413482,0.3122807145118713,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.7511572241783142,0.2224257588386535,1.011034607887268,285.1021728515625,284.95001220703125,297.9458312988281,292.2472839355469,297.4638671875,297.3231811523437,285.1007080078125,1.0,0.5215193629264832,0.1934980154037475,0.1934980154037475,1.0,1.0,-2.788458585739136,0.299466609954834,2.4889919757843018,-0.3299528956413269,0.9295137524604796,0.9295137524604796,0.0,118.3564224243164,116.0,45684.8984375,0.0,1799.8665771484375,1.0,280.6575012207031,283.5724792480469,295.3006896972656,298.3003845214844,293.1499938964844,293.1499938964844,280.3500061035156,35586.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624984622001648,1.0,0.0,0.0,3.749506950378418,3.749534130096436,9.380838150718772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.58349609375,0.0,1738.0589599609375,1895.4371337890625,0.0,3052.439453125,0.9421735405921936,1.0,0.0,3.0,1.0,0.0
12403320,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.8103563189506531,0.2794179618358612,0.2535338401794433,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9990000128746032,0.5832850933074951,0.5033923387527466,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.8653624653816223,0.3449451625347137,0.2423253506422042,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.8514499664306641,0.3277174532413482,0.3122807145118713,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.7511572241783142,0.2224257588386535,1.011034607887268,285.1021728515625,284.95001220703125,297.9458312988281,292.2472839355469,297.4638671875,297.3231811523437,285.1007080078125,1.0,0.5215193629264832,0.1934980154037475,0.1934980154037475,1.0,1.0,-2.788458585739136,0.299466609954834,2.4889919757843018,-0.3299528956413269,0.9295137524604796,0.9295137524604796,0.0,118.3564224243164,116.0,45684.8984375,0.0,1799.8665771484375,1.0,280.6575012207031,283.5724792480469,295.3006896972656,298.3003845214844,293.1499938964844,293.1499938964844,280.3500061035156,35586.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624984622001648,1.0,0.0,0.0,3.749506950378418,3.749534130096436,9.380838150718772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.58349609375,0.0,1738.0589599609375,1895.4371337890625,0.0,3052.439453125,0.9421735405921936,1.0,0.0,3.0,1.0,0.0
