time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403380,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8093500733375549,0.2781755626201629,0.2524915635585785,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.5813248157501221,0.5032167434692383,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8664976954460144,0.3461152911186218,0.2431954145431518,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8511940836906433,0.3272011280059814,0.3118814826011657,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7505128979682922,0.2216546982526779,1.007983684539795,284.8910522460937,284.95001220703125,297.9247741699219,292.2394104003906,297.43212890625,297.288330078125,284.8885803222656,1.0,0.5202887058258057,0.1963294297456741,0.1963294297456741,1.0,1.0,-2.783921718597412,0.3043788373470306,2.479542732238769,-0.3238266706466675,0.9270400404930116,0.9270400404930116,0.0,118.1543426513672,104.0,46857.125,0.0,1791.89697265625,1.0,280.3573913574219,283.3431396484375,295.283203125,298.3599548339844,293.1499938964844,293.1499938964844,280.04998779296875,35854.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737718462944031,1.0,0.0,0.0,3.755635261535645,3.755662441253662,9.411526775693346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.50830078125,0.0,1747.760009765625,1895.4371337890625,0.0,3158.189208984375,0.9437517523765564,1.0,0.0,3.0,1.0,0.0
12403440,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8093500733375549,0.2781755626201629,0.2524915635585785,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.5813248157501221,0.5032167434692383,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8664976954460144,0.3461152911186218,0.2431954145431518,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8511940836906433,0.3272011280059814,0.3118814826011657,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7505128979682922,0.2216546982526779,1.007983684539795,284.8910522460937,284.95001220703125,297.9247741699219,292.2394104003906,297.43212890625,297.288330078125,284.8885803222656,1.0,0.5202887058258057,0.1963294297456741,0.1963294297456741,1.0,1.0,-2.783921718597412,0.3043788373470306,2.479542732238769,-0.3238266706466675,0.9270400404930116,0.9270400404930116,0.0,118.1543426513672,104.0,46857.125,0.0,1791.89697265625,1.0,280.3573913574219,283.3431396484375,295.283203125,298.3599548339844,293.1499938964844,293.1499938964844,280.04998779296875,35854.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737718462944031,1.0,0.0,0.0,3.755635261535645,3.755662441253662,9.411526775693346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.50830078125,0.0,1747.760009765625,1895.4371337890625,0.0,3158.189208984375,0.9437517523765564,1.0,0.0,3.0,1.0,0.0
12403500,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7360534667969,0.810990035533905,0.2774713337421417,0.2518709301948547,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.9990000128746032,0.5809702277183533,0.4988987147808075,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73443603515625,0.8694201707839966,0.3466101288795471,0.2435475289821624,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.8532781004905701,0.3268385529518127,0.3115493059158325,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381896972656,0.7520763278007507,0.221176415681839,1.0058248043060305,284.7334289550781,284.95001220703125,297.9141540527344,292.2353820800781,297.4197692871094,297.27545166015625,284.7225952148437,1.0,0.5180891156196594,0.1977451294660568,0.1977451294660568,1.0,1.0,-2.7754225730896,0.305726557970047,2.469696044921875,-0.3205681145191192,0.9240767955780028,0.9240767955780028,0.0,116.68946838378906,104.0,47836.0078125,0.0,1771.966796875,1.0,280.0986633300781,283.1628723144531,295.2966613769531,298.48565673828125,293.1499938964844,293.1499938964844,280.04998779296875,36010.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880793571472168,1.0,0.0,0.0,3.754883050918579,3.754910469055176,9.407758057022876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.28515625,0.0,1748.0238037109375,1895.4371337890625,0.0,3224.01708984375,0.9436558485031128,1.0,0.0,3.0,1.0,0.0
12403560,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670837402344,0.8135254979133606,0.2766757607460022,0.2511025667190552,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.9990000128746032,0.5810885429382324,0.4926115870475769,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666564941406,0.8734241127967834,0.3470127284526825,0.2437849938869476,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.8563784956932068,0.3263767957687378,0.311067670583725,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.7545064091682434,0.220622181892395,1.0031112432479858,284.6664123535156,284.95001220703125,297.9034729003906,292.2312927246094,297.40924072265625,297.2648620605469,284.6635131835937,1.0,0.5150158405303955,0.1992017030715942,0.1992017030715942,1.0,1.0,-2.763395071029663,0.3065059781074524,2.4568889141082764,-0.3171012103557586,0.9214695692062378,0.9214695692062378,0.0,114.5876007080078,107.0,47778.2109375,0.0,1743.8267822265625,1.0,280.0570678710937,283.1054382324219,295.26531982421875,298.4030456542969,293.1499938964844,293.1499938964844,279.75,36151.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830052018165588,1.0,0.0,0.0,3.750972032546997,3.750999212265015,9.38816981488344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.31005859375,0.0,1744.2255859375,1895.4371337890625,0.0,3244.737060546875,0.9428937435150146,1.0,0.0,3.0,1.0,0.0
12403620,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4498596191406,0.8144275546073914,0.2750225663185119,0.2496034950017929,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491271972656,0.9990000128746032,0.5819455981254578,0.4879831969738006,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44952392578125,0.8768206238746643,0.3477469980716705,0.2442813515663147,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496154785156,0.8581477999687195,0.3253499269485473,0.3100930452346802,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502868652344,0.7555108666419983,0.21945121884346,0.997765839099884,284.4493408203125,284.95001220703125,297.8819885253906,292.2230224609375,297.391845703125,297.2485656738281,284.447265625,1.0,0.5122678279876709,0.202114850282669,0.202114850282669,1.0,1.0,-2.749016761779785,0.3098283410072326,2.4391884803771973,-0.3108951449394226,0.913018524646759,0.913018524646759,0.0,112.84152221679688,110.0,48671.0078125,0.0,1714.07421875,1.0,279.7576599121094,282.8755798339844,295.2485046386719,298.4393920898437,293.1499938964844,293.1499938964844,279.45001220703125,36468.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904628157615662,1.0,0.0,0.0,3.734664440155029,3.734691619873047,9.306716037826844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.24365234375,0.0,1726.404296875,1895.4371337890625,0.0,3314.53564453125,0.9394041895866394,1.0,0.0,3.0,1.0,0.0
12403680,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4498596191406,0.8144275546073914,0.2750225663185119,0.2496034950017929,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491271972656,0.9990000128746032,0.5819455981254578,0.4879831969738006,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44952392578125,0.8768206238746643,0.3477469980716705,0.2442813515663147,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496154785156,0.8581477999687195,0.3253499269485473,0.3100930452346802,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502868652344,0.7555108666419983,0.21945121884346,0.997765839099884,284.4493408203125,284.95001220703125,297.8819885253906,292.2230224609375,297.391845703125,297.2485656738281,284.447265625,1.0,0.5122678279876709,0.202114850282669,0.202114850282669,1.0,1.0,-2.749016761779785,0.3098283410072326,2.4391884803771973,-0.3108951449394226,0.913018524646759,0.913018524646759,0.0,112.84152221679688,110.0,48671.0078125,0.0,1714.07421875,1.0,279.7576599121094,282.8755798339844,295.2485046386719,298.4393920898437,293.1499938964844,293.1499938964844,279.45001220703125,36468.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904628157615662,1.0,0.0,0.0,3.734664440155029,3.734691619873047,9.306716037826844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.24365234375,0.0,1726.404296875,1895.4371337890625,0.0,3314.53564453125,0.9394041895866394,1.0,0.0,3.0,1.0,0.0
12403740,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2453918457031,0.8126159310340881,0.2732869684696197,0.2480723410844802,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.24481201171875,0.9990000128746032,0.5820879936218262,0.4883571267127991,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2451171875,0.8771607279777527,0.3483930826187134,0.2447482943534851,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24517822265625,0.8569736480712891,0.3241913914680481,0.3090368807315826,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2457275390625,0.7539602518081665,0.2181857377290725,0.9922283291816713,284.2449951171875,284.95001220703125,297.8603820800781,292.2146301269531,297.3729248046875,297.2303771972656,284.243408203125,1.0,0.5110430121421814,0.2050279974937439,0.2050279974937439,1.0,1.0,-2.7402589321136475,0.3141875267028808,2.4260714054107666,-0.3047710955142975,0.9019363522529602,0.9019363522529602,0.0,112.61688995361328,113.0,49564.73046875,0.0,1699.9923095703125,1.0,279.45782470703125,282.6566467285156,295.2367553710937,298.4818115234375,293.1499938964844,293.1499938964844,279.1499938964844,36802.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972699046134949,1.0,0.0,0.0,3.706179618835449,3.706206560134888,9.165290180135344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.09326171875,0.0,1693.9442138671875,1895.4371337890625,0.0,3378.122802734375,0.933164656162262,1.0,0.0,3.0,1.0,0.0
12403800,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2453918457031,0.8126159310340881,0.2732869684696197,0.2480723410844802,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.24481201171875,0.9990000128746032,0.5820879936218262,0.4883571267127991,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2451171875,0.8771607279777527,0.3483930826187134,0.2447482943534851,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24517822265625,0.8569736480712891,0.3241913914680481,0.3090368807315826,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2457275390625,0.7539602518081665,0.2181857377290725,0.9922283291816713,284.2449951171875,284.95001220703125,297.8603820800781,292.2146301269531,297.3729248046875,297.2303771972656,284.243408203125,1.0,0.5110430121421814,0.2050279974937439,0.2050279974937439,1.0,1.0,-2.7402589321136475,0.3141875267028808,2.4260714054107666,-0.3047710955142975,0.9019363522529602,0.9019363522529602,0.0,112.61688995361328,113.0,49564.73046875,0.0,1699.9923095703125,1.0,279.45782470703125,282.6566467285156,295.2367553710937,298.4818115234375,293.1499938964844,293.1499938964844,279.1499938964844,36802.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972699046134949,1.0,0.0,0.0,3.706179618835449,3.706206560134888,9.165290180135344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.09326171875,0.0,1693.9442138671875,1895.4371337890625,0.0,3378.122802734375,0.933164656162262,1.0,0.0,3.0,1.0,0.0
12403860,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0526733398437,0.8089929223060608,0.2714953124523163,0.2465165108442306,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05224609375,0.9990000128746032,0.5811295509338379,0.4919635355472564,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0524597167969,0.8755141496658325,0.3489771485328674,0.2451921254396438,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0525207519531,0.8539049029350281,0.32293501496315,0.3079138100147247,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05291748046875,0.750766396522522,0.2168428599834442,0.9864803552627563,284.0523681640625,284.95001220703125,297.83868408203125,292.2061462402344,297.3514709472656,297.208984375,284.0513000488281,1.0,0.5109018683433533,0.2080420106649398,0.2080420106649398,1.0,1.0,-2.7349965572357178,0.3194296658039093,2.415566682815552,-0.2985278069972992,0.888367235660553,0.888367235660553,0.0,113.36669158935548,116.0,50435.77734375,0.0,1695.6787109375,1.0,279.1581115722656,282.4492492675781,295.22686767578125,298.5259094238281,293.1499938964844,293.1499938964844,279.45001220703125,37157.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037927389144896,1.0,0.0,0.0,3.664652347564697,3.6646788120269775,8.961048933997517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.5927734375,0.0,1646.4696044921875,1895.4371337890625,0.0,3438.912109375,0.9239956140518188,1.0,0.0,3.0,1.0,0.0
12403920,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0526733398437,0.8089929223060608,0.2714953124523163,0.2465165108442306,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05224609375,0.9990000128746032,0.5811295509338379,0.4919635355472564,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0524597167969,0.8755141496658325,0.3489771485328674,0.2451921254396438,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0525207519531,0.8539049029350281,0.32293501496315,0.3079138100147247,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05291748046875,0.750766396522522,0.2168428599834442,0.9864803552627563,284.0523681640625,284.95001220703125,297.83868408203125,292.2061462402344,297.3514709472656,297.208984375,284.0513000488281,1.0,0.5109018683433533,0.2080420106649398,0.2080420106649398,1.0,1.0,-2.7349965572357178,0.3194296658039093,2.415566682815552,-0.2985278069972992,0.888367235660553,0.888367235660553,0.0,113.36669158935548,116.0,50435.77734375,0.0,1695.6787109375,1.0,279.1581115722656,282.4492492675781,295.22686767578125,298.5259094238281,293.1499938964844,293.1499938964844,279.45001220703125,37157.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037927389144896,1.0,0.0,0.0,3.664652347564697,3.6646788120269775,8.961048933997517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.5927734375,0.0,1646.4696044921875,1895.4371337890625,0.0,3438.912109375,0.9239956140518188,1.0,0.0,3.0,1.0,0.0
12403980,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2497863769531,0.8060563802719116,0.271109014749527,0.2457760572433471,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.250732421875,0.9990000128746032,0.5810421109199524,0.4958269894123077,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.250244140625,0.8744848370552063,0.3509521186351776,0.2462596446275711,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2501220703125,0.8513389229774475,0.3228273391723633,0.3074634075164795,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.249267578125,0.7480360865592957,0.2163167595863342,0.9829633831977844,284.2504577636719,284.95001220703125,297.8169250488281,292.19757080078125,297.34136962890625,297.2020874023437,284.253173828125,1.0,0.5116737484931946,0.211056038737297,0.211056038737297,1.0,1.0,-2.735255718231201,0.3257825970649719,2.409473180770874,-0.2924732863903045,0.8805763721466064,0.8805763721466064,0.0,114.38628387451172,104.0,49036.2734375,0.0,1700.783447265625,1.0,279.44195556640625,282.6719665527344,295.15045166015625,298.290283203125,293.1499938964844,293.1499938964844,279.75,37104.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904188871383667,1.0,0.0,0.0,3.6230974197387695,3.623123407363892,8.758975695855042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.1416015625,0.0,1596.921875,1895.4371337890625,0.0,3314.124755859375,0.9145841598510742,1.0,0.0,3.0,1.0,0.0
12404040,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2497863769531,0.8060563802719116,0.271109014749527,0.2457760572433471,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.250732421875,0.9990000128746032,0.5810421109199524,0.4958269894123077,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.250244140625,0.8744848370552063,0.3509521186351776,0.2462596446275711,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2501220703125,0.8513389229774475,0.3228273391723633,0.3074634075164795,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.249267578125,0.7480360865592957,0.2163167595863342,0.9829633831977844,284.2504577636719,284.95001220703125,297.8169250488281,292.19757080078125,297.34136962890625,297.2020874023437,284.253173828125,1.0,0.5116737484931946,0.211056038737297,0.211056038737297,1.0,1.0,-2.735255718231201,0.3257825970649719,2.409473180770874,-0.2924732863903045,0.8805763721466064,0.8805763721466064,0.0,114.38628387451172,104.0,49036.2734375,0.0,1700.783447265625,1.0,279.44195556640625,282.6719665527344,295.15045166015625,298.290283203125,293.1499938964844,293.1499938964844,279.75,37104.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904188871383667,1.0,0.0,0.0,3.6230974197387695,3.623123407363892,8.758975695855042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.1416015625,0.0,1596.921875,1895.4371337890625,0.0,3314.124755859375,0.9145841598510742,1.0,0.0,3.0,1.0,0.0
12404100,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.400146484375,0.8081488013267517,0.2714086472988128,0.2458642721176147,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.40386962890625,0.9990000128746032,0.5818737745285034,0.4922035336494446,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019775390625,0.8777359127998352,0.3524455726146698,0.2471530437469482,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.40142822265625,0.8535516858100891,0.3232452869415283,0.3076719641685486,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3980407714844,0.7497280240058899,0.216422751545906,0.9827088713645936,284.4027709960937,284.95001220703125,297.8060302734375,292.1932983398437,297.3417358398437,297.2056579589844,284.4129943847656,1.0,0.5102291703224182,0.2125630527734756,0.2125630527734756,1.0,1.0,-2.7320396900177,0.3283295035362243,2.403710126876831,-0.2891111075878143,0.8783971071243286,0.8783971071243286,0.0,113.3192901611328,104.0,47838.125,0.0,1691.0379638671875,1.0,279.6976013183594,282.8492431640625,295.1174621582031,298.1249389648437,293.1499938964844,293.1499938964844,279.75,37002.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813228011131287,1.0,0.0,0.0,3.604733943939209,3.604759693145752,8.670411375533149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.44677734375,0.0,1574.7796630859375,1895.4371337890625,0.0,3228.97607421875,0.910399615764618,1.0,0.0,3.0,1.0,0.0
12404160,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.8124710321426392,0.2719276249408722,0.2461955994367599,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4616394042969,0.9990000128746032,0.5837631821632385,0.4849297404289245,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613037109375,0.8835205435752869,0.354172021150589,0.2482442557811737,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4612121582031,0.8581280708312988,0.3238987624645233,0.3081310987472534,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606018066406,0.753491997718811,0.216731995344162,0.983374834060669,284.4614562988281,284.95001220703125,297.795166015625,292.1889953613281,297.3467102050781,297.2152099609375,284.4632263183594,1.0,0.507976770401001,0.2139693945646286,0.2139693945646286,1.0,1.0,-2.7263638973236084,0.3302088379859924,2.3961548805236816,-0.285990297794342,0.8757753968238831,0.8757753968238831,0.0,111.2159194946289,107.0,47536.3046875,0.0,1672.8956298828125,1.0,279.7417297363281,282.90386962890625,295.1347045898437,298.1696472167969,293.1499938964844,293.1499938964844,280.04998779296875,36908.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767502307891846,1.0,0.0,0.0,3.58892035484314,3.5889461040496826,8.594506653025746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.64794921875,0.0,1555.840087890625,1895.4371337890625,0.0,3186.117919921875,0.9067150950431824,1.0,0.0,3.0,1.0,0.0
12404220,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.8179305791854858,0.2733105421066284,0.2472477406263351,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.9990000128746032,0.589425802230835,0.4768919050693512,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706237792969,0.8916683197021484,0.3580222725868225,0.2507630586624145,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.8641788363456726,0.325627714395523,0.3095406889915466,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.669677734375,0.7585077285766602,0.2177668660879135,0.9869843125343324,284.6707763671875,284.95001220703125,297.7734375,292.1804504394531,297.3648681640625,297.2449035644531,284.6733703613281,1.0,0.5070027112960815,0.2167820483446121,0.2167820483446121,1.0,1.0,-2.727008581161499,0.3363216817378998,2.3906869888305664,-0.2803761661052704,0.8737154603004456,0.8737154603004456,0.0,109.15695190429688,110.0,46169.70703125,0.0,1664.24267578125,1.0,280.0409545898437,283.1324768066406,295.130859375,298.0754089355469,293.1499938964844,293.1499938964844,280.3500061035156,36645.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864328145980835,1.0,0.0,0.0,3.5642709732055664,3.564296245574951,8.4768544184044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.7197265625,0.0,1525.768798828125,1895.4371337890625,0.0,3069.603271484375,0.9009504914283752,1.0,0.0,3.0,1.0,0.0
12404280,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.670166015625,0.8179305791854858,0.2733105421066284,0.2472477406263351,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.9990000128746032,0.589425802230835,0.4768919050693512,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706237792969,0.8916683197021484,0.3580222725868225,0.2507630586624145,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.8641788363456726,0.325627714395523,0.3095406889915466,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.669677734375,0.7585077285766602,0.2177668660879135,0.9869843125343324,284.6707763671875,284.95001220703125,297.7734375,292.1804504394531,297.3648681640625,297.2449035644531,284.6733703613281,1.0,0.5070027112960815,0.2167820483446121,0.2167820483446121,1.0,1.0,-2.727008581161499,0.3363216817378998,2.3906869888305664,-0.2803761661052704,0.8737154603004456,0.8737154603004456,0.0,109.15695190429688,110.0,46169.70703125,0.0,1664.24267578125,1.0,280.0409545898437,283.1324768066406,295.130859375,298.0754089355469,293.1499938964844,293.1499938964844,280.3500061035156,36645.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864328145980835,1.0,0.0,0.0,3.5642709732055664,3.564296245574951,8.4768544184044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.7197265625,0.0,1525.768798828125,1895.4371337890625,0.0,3069.603271484375,0.9009504914283752,1.0,0.0,3.0,1.0,0.0
12404340,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8217365741729736,0.2750359177589416,0.2486800253391266,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.5958212018013,0.4726093113422394,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8979281783103943,0.3622831106185913,0.2536245882511139,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8685396909713745,0.3277702629566192,0.3114249110221863,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7622466683387756,0.2192155718803405,0.9928388595581056,284.8865966796875,284.95001220703125,297.7518005371094,292.17193603515625,297.3865661621094,297.2792358398437,284.88934326171875,1.0,0.5078234076499939,0.2195947170257568,0.2195947170257568,1.0,1.0,-2.7363152503967285,0.3442292511463165,2.3920860290527344,-0.2747538685798645,0.874586284160614,0.874586284160614,0.0,108.3939971923828,113.0,44982.80859375,0.0,1674.289794921875,1.0,280.3407287597656,283.3636169433594,295.1287536621094,297.99658203125,293.1499938964844,293.1499938964844,280.6499938964844,36329.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531903624534607,1.0,0.0,0.0,3.5512571334838867,3.5512824058532715,8.415066758971079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.67822265625,0.0,1508.76025390625,1895.4371337890625,0.0,2965.160888671875,0.8977714776992798,1.0,0.0,3.0,1.0,0.0
12404400,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8217365741729736,0.2750359177589416,0.2486800253391266,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.5958212018013,0.4726093113422394,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8979281783103943,0.3622831106185913,0.2536245882511139,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8685396909713745,0.3277702629566192,0.3114249110221863,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7622466683387756,0.2192155718803405,0.9928388595581056,284.8865966796875,284.95001220703125,297.7518005371094,292.17193603515625,297.3865661621094,297.2792358398437,284.88934326171875,1.0,0.5078234076499939,0.2195947170257568,0.2195947170257568,1.0,1.0,-2.7363152503967285,0.3442292511463165,2.3920860290527344,-0.2747538685798645,0.874586284160614,0.874586284160614,0.0,108.3939971923828,113.0,44982.80859375,0.0,1674.289794921875,1.0,280.3407287597656,283.3636169433594,295.1287536621094,297.99658203125,293.1499938964844,293.1499938964844,280.6499938964844,36329.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531903624534607,1.0,0.0,0.0,3.5512571334838867,3.5512824058532715,8.415066758971079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.67822265625,0.0,1508.76025390625,1895.4371337890625,0.0,2965.160888671875,0.8977714776992798,1.0,0.0,3.0,1.0,0.0
12404460,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.8243584036827087,0.277010440826416,0.2503772377967834,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.9990000128746032,0.6022887825965881,0.4709956049919128,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.9027575254440308,0.3668535649776459,0.2567349076271057,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.8716058731079102,0.3302086889743805,0.31363645195961,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7649949193000793,0.2209554761648178,1.0002411603927612,285.1034545898437,284.95001220703125,297.7303161621094,292.1635437011719,297.4074401855469,297.3125,285.1062316894531,1.0,0.5100305676460266,0.2222930938005447,0.2222930938005447,1.0,1.0,-2.7517013549804688,0.3532417416572571,2.3984596729278564,-0.2693569362163543,0.878357470035553,0.878357470035553,0.0,108.53189849853516,116.0,43944.87109375,0.0,1697.6109619140625,1.0,280.6406555175781,283.5941162109375,295.12652587890625,297.9281005859375,293.1499938964844,293.1499938964844,280.95001220703125,35988.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432790637016296,1.0,0.0,0.0,3.5508148670196533,3.550839900970459,8.412970373683493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.9375,0.0,1505.78271484375,1895.4371337890625,0.0,2872.366455078125,0.8974123597145081,1.0,0.0,3.0,1.0,0.0
12404520,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.8243584036827087,0.277010440826416,0.2503772377967834,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.9990000128746032,0.6022887825965881,0.4709956049919128,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.9027575254440308,0.3668535649776459,0.2567349076271057,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.8716058731079102,0.3302086889743805,0.31363645195961,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7649949193000793,0.2209554761648178,1.0002411603927612,285.1034545898437,284.95001220703125,297.7303161621094,292.1635437011719,297.4074401855469,297.3125,285.1062316894531,1.0,0.5100305676460266,0.2222930938005447,0.2222930938005447,1.0,1.0,-2.7517013549804688,0.3532417416572571,2.3984596729278564,-0.2693569362163543,0.878357470035553,0.878357470035553,0.0,108.53189849853516,116.0,43944.87109375,0.0,1697.6109619140625,1.0,280.6406555175781,283.5941162109375,295.12652587890625,297.9281005859375,293.1499938964844,293.1499938964844,280.95001220703125,35988.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432790637016296,1.0,0.0,0.0,3.5508148670196533,3.550839900970459,8.412970373683493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.9375,0.0,1505.78271484375,1895.4371337890625,0.0,2872.366455078125,0.8974123597145081,1.0,0.0,3.0,1.0,0.0
12404580,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186950683594,0.8260645866394043,0.2791837453842163,0.2522812783718109,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31951904296875,0.9990000128746032,0.6086304187774658,0.4714315235614776,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31915283203125,0.9065355658531188,0.371675968170166,0.26004359126091,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190002441406,0.8736353516578674,0.3328805863857269,0.3161002993583679,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31817626953125,0.7669291496276855,0.2229106128215789,1.008778095245361,285.3193054199219,284.95001220703125,297.708984375,292.1552734375,297.4258728027344,297.3426208496094,285.3219299316406,1.0,0.513290524482727,0.2249914705753326,0.2249914705753326,1.0,1.0,-2.7717058658599854,0.3633382022380829,2.40836763381958,-0.2638854086399078,0.8849985003471375,0.8849985003471375,0.0,109.35803985595705,119.0,43021.8359375,0.0,1731.343017578125,1.0,280.94091796875,283.8226013183594,295.1235046386719,297.86676025390625,293.1499938964844,293.1499938964844,281.25,35644.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344089388847351,1.0,0.0,0.0,3.563086748123169,3.5631117820739746,8.471222372463671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.95654296875,0.0,1517.11474609375,1895.4371337890625,0.0,2789.52587890625,0.8999276757240295,1.0,0.0,3.0,1.0,0.0
12404640,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186950683594,0.8260645866394043,0.2791837453842163,0.2522812783718109,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31951904296875,0.9990000128746032,0.6086304187774658,0.4714315235614776,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31915283203125,0.9065355658531188,0.371675968170166,0.26004359126091,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190002441406,0.8736353516578674,0.3328805863857269,0.3161002993583679,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31817626953125,0.7669291496276855,0.2229106128215789,1.008778095245361,285.3193054199219,284.95001220703125,297.708984375,292.1552734375,297.4258728027344,297.3426208496094,285.3219299316406,1.0,0.513290524482727,0.2249914705753326,0.2249914705753326,1.0,1.0,-2.7717058658599854,0.3633382022380829,2.40836763381958,-0.2638854086399078,0.8849985003471375,0.8849985003471375,0.0,109.35803985595705,119.0,43021.8359375,0.0,1731.343017578125,1.0,280.94091796875,283.8226013183594,295.1235046386719,297.86676025390625,293.1499938964844,293.1499938964844,281.25,35644.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344089388847351,1.0,0.0,0.0,3.563086748123169,3.5631117820739746,8.471222372463671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.95654296875,0.0,1517.11474609375,1895.4371337890625,0.0,2789.52587890625,0.8999276757240295,1.0,0.0,3.0,1.0,0.0
12404700,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.8265681862831116,0.2803164720535278,0.2532639801502228,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46954345703125,0.9990000128746032,0.6117238998413086,0.4723402559757232,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681091308594,0.908029079437256,0.3741519153118133,0.2617339491844177,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.8742627501487732,0.3342762887477875,0.3173834979534149,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.7675806879997253,0.2239410728216171,1.0132930278778076,285.4686889648437,284.95001220703125,297.6983947753906,292.1512145996094,297.4338684082031,297.3560485839844,285.4791259765625,1.0,0.5152291059494019,0.2263406664133072,0.2263406664133072,1.0,1.0,-2.782977104187012,0.3687120974063873,2.414264917373657,-0.2610982656478882,0.8898938894271851,0.8898938894271851,0.0,109.9940185546875,119.0,42119.5390625,0.0,1751.3519287109375,1.0,281.1962585449219,283.9929504394531,295.09832763671875,297.7402648925781,293.1499938964844,293.1499938964844,281.25,35464.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828097403049469,1.0,0.0,0.0,3.5736560821533203,3.573681354522705,8.521554377693974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.8212890625,0.0,1527.7901611328125,1895.4371337890625,0.0,2730.74169921875,0.9022199511528016,1.0,0.0,3.0,1.0,0.0
12404760,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317687988281,0.8270909786224365,0.2815253436565399,0.2543539106845855,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.9990000128746032,0.6148253083229065,0.4734082520008087,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.9095364809036256,0.376713752746582,0.2635166347026825,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320739746094,0.8748841881752014,0.3357500433921814,0.3187705278396606,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.7682355642318726,0.2250324040651321,1.0181747674942017,285.5323486328125,284.95001220703125,297.6878662109375,292.1471862792969,297.44171142578125,297.3692932128906,285.5347900390625,1.0,0.5173500180244446,0.2275261580944061,0.2275261580944061,1.0,1.0,-2.7952449321746826,0.3739910721778869,2.4212539196014404,-0.2586285471916199,0.8944599032402039,0.8944599032402039,0.0,110.70877075195312,122.0,42182.03515625,0.0,1773.4071044921875,1.0,281.241455078125,284.0478820800781,295.1193542480469,297.8103332519531,293.1499938964844,293.1499938964844,281.54998779296875,35313.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263496160507202,1.0,0.0,0.0,3.5875840187072754,3.58760929107666,8.588107220930397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.38232421875,0.0,1542.5731201171875,1895.4371337890625,0.0,2714.490966796875,0.9052255153656006,1.0,0.0,3.0,1.0,0.0
12404820,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.739501953125,0.8276830911636353,0.2840441167354584,0.2565946877002716,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9990000128746032,0.6209157705307007,0.4764796793460846,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.9119676947593688,0.3819449245929718,0.2671388685703277,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397766113281,0.8756103515625,0.3387956321239471,0.3216264247894287,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7390441894531,0.7691147923469543,0.2272932678461074,1.0282829999923706,285.74005126953125,284.95001220703125,297.6670227050781,292.1393127441406,297.4545288085937,297.3920288085937,285.7425842285156,1.0,0.5220178365707397,0.229897141456604,0.229897141456604,1.0,1.0,-2.8215603828430176,0.3850014805793762,2.436558961868286,-0.2536176443099975,0.9066661596298218,0.9066661596298218,0.0,112.45050048828124,125.0,41446.79296875,0.0,1822.3121337890625,1.0,281.5413513183594,284.2694396972656,295.11529541015625,297.7581481933594,293.1499938964844,293.1499938964844,281.25,35012.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189603090286255,1.0,0.0,0.0,3.623227596282959,3.623253107070923,8.759604952501832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.73876953125,0.0,1581.5341796875,1895.4371337890625,0.0,2645.939697265625,0.913086712360382,1.0,0.0,3.0,1.0,0.0
12404880,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.739501953125,0.8276830911636353,0.2840441167354584,0.2565946877002716,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9990000128746032,0.6209157705307007,0.4764796793460846,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.9119676947593688,0.3819449245929718,0.2671388685703277,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397766113281,0.8756103515625,0.3387956321239471,0.3216264247894287,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7390441894531,0.7691147923469543,0.2272932678461074,1.0282829999923706,285.74005126953125,284.95001220703125,297.6670227050781,292.1393127441406,297.4545288085937,297.3920288085937,285.7425842285156,1.0,0.5220178365707397,0.229897141456604,0.229897141456604,1.0,1.0,-2.8215603828430176,0.3850014805793762,2.436558961868286,-0.2536176443099975,0.9066661596298218,0.9066661596298218,0.0,112.45050048828124,125.0,41446.79296875,0.0,1822.3121337890625,1.0,281.5413513183594,284.2694396972656,295.11529541015625,297.7581481933594,293.1499938964844,293.1499938964844,281.25,35012.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189603090286255,1.0,0.0,0.0,3.623227596282959,3.623253107070923,8.759604952501832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.73876953125,0.0,1581.5341796875,1895.4371337890625,0.0,2645.939697265625,0.913086712360382,1.0,0.0,3.0,1.0,0.0
12404940,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.8260259032249451,0.2852209806442261,0.2581357955932617,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.578369140625,0.9990000128746032,0.6250628232955933,0.4824444055557251,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785217285156,0.9116326570510864,0.3858432173728943,0.2702174782752991,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57861328125,0.8740145564079285,0.3407477140426636,0.3239005208015442,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790405273437,0.7679675817489624,0.2287766933441162,1.036528706550598,285.5784606933594,284.95001220703125,297.646484375,292.1316833496094,297.45196533203125,297.39483642578125,285.5773010253906,1.0,0.5269855260848999,0.232268139719963,0.232268139719963,1.0,1.0,-2.8469295501708984,0.3959750235080719,2.45095443725586,-0.2483348548412323,0.9137621521949768,0.9137621521949768,0.0,114.91991424560548,128.0,43077.9921875,0.0,1874.072998046875,1.0,281.2579650878906,284.0755615234375,295.1972961425781,298.00994873046875,293.1499938964844,293.1499938964844,280.95001220703125,35078.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364671468734741,1.0,0.0,0.0,3.6578309535980233,3.657856941223145,8.92771993221686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.18408203125,0.0,1622.739013671875,1895.4371337890625,0.0,2808.726318359375,0.9209648370742798,1.0,0.0,3.0,1.0,0.0
12405000,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.8260259032249451,0.2852209806442261,0.2581357955932617,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.578369140625,0.9990000128746032,0.6250628232955933,0.4824444055557251,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785217285156,0.9116326570510864,0.3858432173728943,0.2702174782752991,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57861328125,0.8740145564079285,0.3407477140426636,0.3239005208015442,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790405273437,0.7679675817489624,0.2287766933441162,1.036528706550598,285.5784606933594,284.95001220703125,297.646484375,292.1316833496094,297.45196533203125,297.39483642578125,285.5773010253906,1.0,0.5269855260848999,0.232268139719963,0.232268139719963,1.0,1.0,-2.8469295501708984,0.3959750235080719,2.45095443725586,-0.2483348548412323,0.9137621521949768,0.9137621521949768,0.0,114.91991424560548,128.0,43077.9921875,0.0,1874.072998046875,1.0,281.2579650878906,284.0755615234375,295.1972961425781,298.00994873046875,293.1499938964844,293.1499938964844,280.95001220703125,35078.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364671468734741,1.0,0.0,0.0,3.6578309535980233,3.657856941223145,8.92771993221686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.18408203125,0.0,1622.739013671875,1895.4371337890625,0.0,2808.726318359375,0.9209648370742798,1.0,0.0,3.0,1.0,0.0
12405060,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.8209706544876099,0.2850366234779358,0.2583104074001312,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.9990000128746032,0.6265254616737366,0.4923784732818603,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.9073365330696106,0.3884119987487793,0.2722644209861755,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881530761719,0.8689495325088501,0.3414413928985595,0.3249089419841766,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886413574219,0.7636317014694214,0.2292201220989227,1.0400536060333252,285.387939453125,284.95001220703125,297.6263122558594,292.1243591308594,297.4325561523437,297.3757629394531,285.38653564453125,1.0,0.5317658185958862,0.2344200611114502,0.2344200611114502,1.0,1.0,-2.866992712020874,0.405446857213974,2.461545944213867,-0.2433619201183319,0.9180474877357484,0.9180474877357484,0.0,118.25880432128906,131.0,44695.41796875,0.0,1922.37646484375,1.0,280.9580383300781,283.8595275878906,295.1986999511719,298.1312255859375,293.1499938964844,293.1499938964844,280.6499938964844,35256.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546369075775146,1.0,0.0,0.0,3.685727596282959,3.6857540607452393,9.064414712156576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.9189453125,0.0,1657.4378662109375,1895.4371337890625,0.0,2978.718505859375,0.9274272322654724,1.0,0.0,3.0,1.0,0.0
12405120,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.8209706544876099,0.2850366234779358,0.2583104074001312,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878173828125,0.9990000128746032,0.6265254616737366,0.4923784732818603,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.9073365330696106,0.3884119987487793,0.2722644209861755,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881530761719,0.8689495325088501,0.3414413928985595,0.3249089419841766,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886413574219,0.7636317014694214,0.2292201220989227,1.0400536060333252,285.387939453125,284.95001220703125,297.6263122558594,292.1243591308594,297.4325561523437,297.3757629394531,285.38653564453125,1.0,0.5317658185958862,0.2344200611114502,0.2344200611114502,1.0,1.0,-2.866992712020874,0.405446857213974,2.461545944213867,-0.2433619201183319,0.9180474877357484,0.9180474877357484,0.0,118.25880432128906,131.0,44695.41796875,0.0,1922.37646484375,1.0,280.9580383300781,283.8595275878906,295.1986999511719,298.1312255859375,293.1499938964844,293.1499938964844,280.6499938964844,35256.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546369075775146,1.0,0.0,0.0,3.685727596282959,3.6857540607452393,9.064414712156576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.9189453125,0.0,1657.4378662109375,1895.4371337890625,0.0,2978.718505859375,0.9274272322654724,1.0,0.0,3.0,1.0,0.0
12405180,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.8143844604492188,0.2842223644256592,0.2578125894069671,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.9990000128746032,0.6258600950241089,0.5041155219078064,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.9015722274780272,0.3902443349361419,0.2737394273281097,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8623629212379456,0.3414009511470794,0.3251421451568603,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.7577580809593201,0.2289606630802154,1.040180802345276,285.1923217773437,284.95001220703125,297.6065368652344,292.1173400878906,297.4032592773437,297.34375,285.1908569335937,1.0,0.5361807346343994,0.2365719974040985,0.2365719974040985,1.0,1.0,-2.882711172103882,0.4140633642673492,2.468647718429565,-0.2382792085409164,0.9196804165840148,0.9196804165840148,0.0,121.9767608642578,134.0,46196.16796875,0.0,1966.0675048828125,1.0,280.6578674316406,283.6407165527344,295.1787109375,298.207763671875,293.1499938964844,293.1499938964844,280.3500061035156,35482.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694786429405212,1.0,0.0,0.0,3.705358028411865,3.7053847312927246,9.161227580989362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.15673828125,0.0,1682.9180908203125,1895.4371337890625,0.0,3117.920166015625,0.9320502281188964,1.0,0.0,3.0,1.0,0.0
