time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405240,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.8143844604492188,0.2842223644256592,0.2578125894069671,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.9990000128746032,0.6258600950241089,0.5041155219078064,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.9015722274780272,0.3902443349361419,0.2737394273281097,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8623629212379456,0.3414009511470794,0.3251421451568603,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.7577580809593201,0.2289606630802154,1.040180802345276,285.1923217773437,284.95001220703125,297.6065368652344,292.1173400878906,297.4032592773437,297.34375,285.1908569335937,1.0,0.5361807346343994,0.2365719974040985,0.2365719974040985,1.0,1.0,-2.882711172103882,0.4140633642673492,2.468647718429565,-0.2382792085409164,0.9196804165840148,0.9196804165840148,0.0,121.9767608642578,134.0,46196.16796875,0.0,1966.0675048828125,1.0,280.6578674316406,283.6407165527344,295.1787109375,298.207763671875,293.1499938964844,293.1499938964844,280.3500061035156,35482.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694786429405212,1.0,0.0,0.0,3.705358028411865,3.7053847312927246,9.161227580989362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.15673828125,0.0,1682.9180908203125,1895.4371337890625,0.0,3117.920166015625,0.9320502281188964,1.0,0.0,3.0,1.0,0.0
12405300,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8108904957771301,0.2836904525756836,0.2574599087238312,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9990000128746032,0.6249070167541504,0.5101605653762817,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8985902667045593,0.3909906148910522,0.2743642032146454,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8589432835578918,0.341215580701828,0.3251017928123474,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7546444535255432,0.2286557406187057,1.0394327640533447,285.0480651855469,284.95001220703125,297.5968017578125,292.1139831542969,297.3868103027344,297.3254089355469,285.0390319824219,1.0,0.5382392406463623,0.2376479506492614,0.2376479506492614,1.0,1.0,-2.889357805252075,0.4181395471096039,2.4712183475494385,-0.2357016056776046,0.9189440608024596,0.9189440608024596,0.0,123.86681365966795,134.0,47404.6171875,0.0,1986.240234375,1.0,280.39990234375,283.4706420898437,295.1913757324219,298.3433532714844,293.1499938964844,293.1499938964844,280.3500061035156,35617.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780228495597839,1.0,0.0,0.0,3.711920976638794,3.711947679519653,9.193709047394804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.251953125,0.0,1691.94873046875,1895.4371337890625,0.0,3198.049072265625,0.9336069226264954,1.0,0.0,3.0,1.0,0.0
12405360,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8070929050445557,0.2830544412136078,0.256965696811676,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.623549222946167,0.516436755657196,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8953769207000732,0.3916113376617431,0.274859070777893,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8553449511528015,0.3409104645252228,0.3249085545539856,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7513428330421448,0.2282336056232452,1.0380311012268066,284.9949951171875,284.95001220703125,297.5871887207031,292.1106872558594,297.36920166015625,297.305419921875,284.9935913085937,1.0,0.5401849746704102,0.2387092858552932,0.2387092858552932,1.0,1.0,-2.894986867904663,0.4219769239425659,2.473009824752808,-0.2331307232379913,0.9186682105064392,0.9186682105064392,0.0,125.80247497558594,137.0,47600.390625,0.0,2005.0433349609373,1.0,280.3573608398437,283.421875,295.16070556640625,298.2760925292969,293.1499938964844,293.1499938964844,280.04998779296875,35734.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818234801292419,1.0,0.0,0.0,3.715786457061768,3.715813159942627,9.212866416419274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.236328125,0.0,1697.563720703125,1895.4371337890625,0.0,3233.6669921875,0.9346003532409668,1.0,0.0,3.0,1.0,0.0
12405420,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.7994458079338074,0.2816457748413086,0.2558806836605072,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.9990000128746032,0.6198849678039551,0.5287814140319824,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.8891175389289856,0.3926592767238617,0.2757352888584137,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.848368227481842,0.3401139378547668,0.3243581652641296,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.7448601126670837,0.227192223072052,1.0343246459960938,284.7999572753906,284.95001220703125,297.5683288574219,292.1044616699219,297.3339538574219,297.2653503417969,284.79864501953125,1.0,0.5437914729118347,0.2408319413661956,0.2408319413661956,1.0,1.0,-2.904459476470948,0.4293015897274017,2.4751579761505127,-0.2279432564973831,0.915061891078949,0.915061891078949,0.0,129.61155700683594,140.0,48923.96484375,0.0,2039.5687255859373,1.0,280.05767822265625,283.2065734863281,295.146484375,298.3432922363281,293.1499938964844,293.1499938964844,279.75,36001.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925747871398926,1.0,0.0,0.0,3.716452598571777,3.7164793014526367,9.216169587489276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.51904296875,0.0,1700.4136962890625,1895.4371337890625,0.0,3334.278564453125,0.9349387884140016,1.0,0.0,3.0,1.0,0.0
12405480,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.7994458079338074,0.2816457748413086,0.2558806836605072,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.9990000128746032,0.6198849678039551,0.5287814140319824,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.8891175389289856,0.3926592767238617,0.2757352888584137,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.848368227481842,0.3401139378547668,0.3243581652641296,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.7448601126670837,0.227192223072052,1.0343246459960938,284.7999572753906,284.95001220703125,297.5683288574219,292.1044616699219,297.3339538574219,297.2653503417969,284.79864501953125,1.0,0.5437914729118347,0.2408319413661956,0.2408319413661956,1.0,1.0,-2.904459476470948,0.4293015897274017,2.4751579761505127,-0.2279432564973831,0.915061891078949,0.915061891078949,0.0,129.61155700683594,140.0,48923.96484375,0.0,2039.5687255859373,1.0,280.05767822265625,283.2065734863281,295.146484375,298.3432922363281,293.1499938964844,293.1499938964844,279.75,36001.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925747871398926,1.0,0.0,0.0,3.716452598571777,3.7164793014526367,9.216169587489276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.51904296875,0.0,1700.4136962890625,1895.4371337890625,0.0,3334.278564453125,0.9349387884140016,1.0,0.0,3.0,1.0,0.0
12405540,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.7919532060623169,0.2800725698471069,0.2546358108520508,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.9990000128746032,0.6149699687957764,0.5408467650413513,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094665527344,0.8830530047416687,0.3934769928455353,0.2764402329921722,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.60955810546875,0.8416581749916077,0.3391016721725464,0.3235883414745331,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099853515625,0.7385552525520325,0.2259491086006164,1.0296056270599363,284.6094055175781,284.95001220703125,297.54998779296875,292.09869384765625,297.3012390136719,297.2284240722656,284.6082763671875,1.0,0.547042191028595,0.242954596877098,0.242954596877098,1.0,1.0,-2.911717176437378,0.4361893534660339,2.475527763366699,-0.2226931154727935,0.9089359641075134,0.9089359641075134,0.0,133.33836364746094,128.0,50195.140625,0.0,2070.171142578125,1.0,279.7579040527344,282.99658203125,295.1356506347656,298.4107666015625,293.1499938964844,293.1499938964844,279.45001220703125,36281.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023406505584716,1.0,0.0,0.0,3.706867456436157,3.7068941593170166,9.168691690319974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.5166015625,0.0,1690.8267822265625,1895.4371337890625,0.0,3425.392822265625,0.932957649230957,1.0,0.0,3.0,1.0,0.0
12405600,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.7919532060623169,0.2800725698471069,0.2546358108520508,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.9990000128746032,0.6149699687957764,0.5408467650413513,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094665527344,0.8830530047416687,0.3934769928455353,0.2764402329921722,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.60955810546875,0.8416581749916077,0.3391016721725464,0.3235883414745331,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099853515625,0.7385552525520325,0.2259491086006164,1.0296056270599363,284.6094055175781,284.95001220703125,297.54998779296875,292.09869384765625,297.3012390136719,297.2284240722656,284.6082763671875,1.0,0.547042191028595,0.242954596877098,0.242954596877098,1.0,1.0,-2.911717176437378,0.4361893534660339,2.475527763366699,-0.2226931154727935,0.9089359641075134,0.9089359641075134,0.0,133.33836364746094,128.0,50195.140625,0.0,2070.171142578125,1.0,279.7579040527344,282.99658203125,295.1356506347656,298.4107666015625,293.1499938964844,293.1499938964844,279.45001220703125,36281.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023406505584716,1.0,0.0,0.0,3.706867456436157,3.7068941593170166,9.168691690319974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.5166015625,0.0,1690.8267822265625,1895.4371337890625,0.0,3425.392822265625,0.932957649230957,1.0,0.0,3.0,1.0,0.0
12405660,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4122314453125,0.790892481803894,0.2783362567424774,0.2531113624572754,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114990234375,0.9990000128746032,0.6097490787506104,0.5397125482559204,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.41180419921875,0.8841713070869446,0.3940678834915161,0.2768848836421966,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4119873046875,0.8413038849830627,0.337879478931427,0.3224797248840332,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.41259765625,0.7376683354377747,0.2245545089244842,1.0234806537628174,284.4117126464844,284.95001220703125,297.5321044921875,292.09326171875,297.2759094238281,297.20086669921875,284.4097900390625,1.0,0.5446160435676575,0.2450626045465469,0.2450626045465469,1.0,1.0,-2.900388240814209,0.4388384819030761,2.461549758911133,-0.2172372639179229,0.9001522660255432,0.9001522660255432,0.0,132.59446716308594,116.0,51234.65234375,0.0,2047.45361328125,1.0,279.4580383300781,282.782958984375,295.1255798339844,298.4710388183594,293.1499938964844,293.1499938964844,279.1499938964844,36585.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112201929092408,1.0,0.0,0.0,3.686293601989746,3.6863200664520255,9.06719890281238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.853515625,0.0,1668.159423828125,1895.4371337890625,0.0,3507.92431640625,0.9284966588020324,1.0,0.0,3.0,1.0,0.0
12405720,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4122314453125,0.790892481803894,0.2783362567424774,0.2531113624572754,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114990234375,0.9990000128746032,0.6097490787506104,0.5397125482559204,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.41180419921875,0.8841713070869446,0.3940678834915161,0.2768848836421966,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4119873046875,0.8413038849830627,0.337879478931427,0.3224797248840332,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.41259765625,0.7376683354377747,0.2245545089244842,1.0234806537628174,284.4117126464844,284.95001220703125,297.5321044921875,292.09326171875,297.2759094238281,297.20086669921875,284.4097900390625,1.0,0.5446160435676575,0.2450626045465469,0.2450626045465469,1.0,1.0,-2.900388240814209,0.4388384819030761,2.461549758911133,-0.2172372639179229,0.9001522660255432,0.9001522660255432,0.0,132.59446716308594,116.0,51234.65234375,0.0,2047.45361328125,1.0,279.4580383300781,282.782958984375,295.1255798339844,298.4710388183594,293.1499938964844,293.1499938964844,279.1499938964844,36585.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112201929092408,1.0,0.0,0.0,3.686293601989746,3.6863200664520255,9.06719890281238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.853515625,0.0,1668.159423828125,1895.4371337890625,0.0,3507.92431640625,0.9284966588020324,1.0,0.0,3.0,1.0,0.0
12405780,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20391845703125,0.794638991355896,0.2764418125152588,0.2513353824615478,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030639648437,0.9990000128746032,0.6063419580459595,0.5285974144935608,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033996582031,0.8907148241996765,0.3944284319877624,0.2770858705043793,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.20361328125,0.845700204372406,0.3364602029323578,0.3210682272911072,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.204345703125,0.7408102750778198,0.2230160534381866,1.01617431640625,284.20330810546875,284.95001220703125,297.5145263671875,292.0881042480469,297.2571105957031,297.18170166015625,284.2009582519531,1.0,0.5384379029273987,0.2471706122159958,0.2471706122159958,1.0,1.0,-2.874669075012207,0.4381645023822784,2.436504602432251,-0.2120698243379593,0.8885104060173035,0.8885104060173035,0.0,128.45361328125,104.0,51995.85546875,0.0,1984.5203857421875,1.0,279.1582336425781,282.5634765625,295.1128234863281,298.5116882324219,293.1499938964844,293.1499938964844,279.45001220703125,36930.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91853004693985,1.0,0.0,0.0,3.65311336517334,3.653139591217041,8.904705737222685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.86767578125,0.0,1631.0179443359375,1895.4371337890625,0.0,3575.58642578125,0.92121422290802,1.0,0.0,3.0,1.0,0.0
12405840,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20391845703125,0.794638991355896,0.2764418125152588,0.2513353824615478,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030639648437,0.9990000128746032,0.6063419580459595,0.5285974144935608,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033996582031,0.8907148241996765,0.3944284319877624,0.2770858705043793,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.20361328125,0.845700204372406,0.3364602029323578,0.3210682272911072,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.204345703125,0.7408102750778198,0.2230160534381866,1.01617431640625,284.20330810546875,284.95001220703125,297.5145263671875,292.0881042480469,297.2571105957031,297.18170166015625,284.2009582519531,1.0,0.5384379029273987,0.2471706122159958,0.2471706122159958,1.0,1.0,-2.874669075012207,0.4381645023822784,2.436504602432251,-0.2120698243379593,0.8885104060173035,0.8885104060173035,0.0,128.45361328125,104.0,51995.85546875,0.0,1984.5203857421875,1.0,279.1582336425781,282.5634765625,295.1128234863281,298.5116882324219,293.1499938964844,293.1499938964844,279.45001220703125,36930.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91853004693985,1.0,0.0,0.0,3.65311336517334,3.653139591217041,8.904705737222685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.86767578125,0.0,1631.0179443359375,1895.4371337890625,0.0,3575.58642578125,0.92121422290802,1.0,0.0,3.0,1.0,0.0
12405900,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3187866210937,0.7982805371284485,0.2759158611297607,0.2505306601524353,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32183837890625,0.9990000128746032,0.6061635613441467,0.519931972026825,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206787109375,0.8959594964981079,0.3950434923171997,0.2772436439990997,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3199157714844,0.8496277928352356,0.3360779583454132,0.3204055726528168,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3172302246094,0.7438398003578186,0.2224753201007843,1.0126034021377563,284.3209533691406,284.95001220703125,297.505859375,292.0856018066406,297.25213623046875,297.1777038574219,284.3286437988281,1.0,0.5343024730682373,0.2482246309518814,0.2482246309518814,1.0,1.0,-2.858389377593994,0.4370155930519104,2.4213736057281494,-0.209589272737503,0.8854234218597412,0.8854234218597412,0.0,125.41392517089844,104.0,50638.18359375,0.0,1943.1815185546875,1.0,279.4010314941406,282.712890625,295.0406188964844,298.25946044921875,293.1499938964844,293.1499938964844,279.45001220703125,36927.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103550910949708,1.0,0.0,0.0,3.6353800296783447,3.635406255722046,8.818464038995444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.06494140625,0.0,1610.0213623046875,1895.4371337890625,0.0,3499.89892578125,0.9172576069831848,1.0,0.0,3.0,1.0,0.0
12405960,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3611145019531,0.8039841651916504,0.2758477926254272,0.2501888573169708,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3613586425781,0.9990000128746032,0.6074529886245728,0.5085460543632507,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612976074219,0.9034047722816468,0.3961345851421356,0.277779757976532,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612060546875,0.8555247187614441,0.3361084759235382,0.3201503455638885,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3609619140625,0.7485652565956116,0.2222556918859481,1.0104172229766846,284.3612976074219,284.95001220703125,297.49725341796875,292.0831604003906,297.25164794921875,297.1795349121094,284.3616943359375,1.0,0.5297040939331055,0.2494416832923889,0.2494416832923889,1.0,1.0,-2.84200406074524,0.436195433139801,2.405808687210083,-0.2067721635103225,0.8819453120231628,0.8819453120231628,0.0,121.67157745361328,107.0,50185.015625,0.0,1898.698974609375,1.0,279.4424133300781,282.75445556640625,295.0330810546875,298.2525634765625,293.1499938964844,293.1499938964844,279.75,36903.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047578573226928,1.0,0.0,0.0,3.6191751956939697,3.619201183319092,8.740022394704283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.09130859375,0.0,1590.842529296875,1895.4371337890625,0.0,3447.892578125,0.9135401844978333,1.0,0.0,3.0,1.0,0.0
12406020,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5464172363281,0.8123677372932434,0.276478111743927,0.2503814995288849,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469970703125,0.9990000128746032,0.6128610968589783,0.4933683276176452,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5468139648437,0.9156333208084106,0.3991250991821289,0.279557853937149,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466613769531,0.8644619584083557,0.3369619250297546,0.3205509781837463,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461120605469,0.75574791431427,0.2224984914064407,1.0097500085830688,284.5468444824219,284.95001220703125,297.480224609375,292.07843017578125,297.2607116699219,297.1961364746094,284.54840087890625,1.0,0.5249399542808533,0.2518758177757263,0.2518758177757263,1.0,1.0,-2.8257861137390137,0.4384064078330993,2.387379646301269,-0.2012670338153839,0.8780739307403564,0.8780739307403564,0.0,116.99011993408205,110.0,48506.9765625,0.0,1850.4249267578125,1.0,279.7412109375,282.9661560058594,295.0162048339844,298.1111755371094,293.1499938964844,293.1499938964844,280.04998779296875,36741.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893617391586304,1.0,0.0,0.0,3.591171741485596,3.59119725227356,8.605292691754585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.94873046875,0.0,1557.197021484375,1895.4371337890625,0.0,3304.23779296875,0.9070957899093628,1.0,0.0,3.0,1.0,0.0
12406080,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5464172363281,0.8123677372932434,0.276478111743927,0.2503814995288849,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469970703125,0.9990000128746032,0.6128610968589783,0.4933683276176452,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5468139648437,0.9156333208084106,0.3991250991821289,0.279557853937149,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466613769531,0.8644619584083557,0.3369619250297546,0.3205509781837463,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461120605469,0.75574791431427,0.2224984914064407,1.0097500085830688,284.5468444824219,284.95001220703125,297.480224609375,292.07843017578125,297.2607116699219,297.1961364746094,284.54840087890625,1.0,0.5249399542808533,0.2518758177757263,0.2518758177757263,1.0,1.0,-2.8257861137390137,0.4384064078330993,2.387379646301269,-0.2012670338153839,0.8780739307403564,0.8780739307403564,0.0,116.99011993408205,110.0,48506.9765625,0.0,1850.4249267578125,1.0,279.7412109375,282.9661560058594,295.0162048339844,298.1111755371094,293.1499938964844,293.1499938964844,280.04998779296875,36741.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893617391586304,1.0,0.0,0.0,3.591171741485596,3.59119725227356,8.605292691754585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.94873046875,0.0,1557.197021484375,1895.4371337890625,0.0,3304.23779296875,0.9070957899093628,1.0,0.0,3.0,1.0,0.0
12406140,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.8185277581214905,0.2777037322521209,0.2512697577476501,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.9990000128746032,0.6197850704193115,0.4835286736488342,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.925790309906006,0.4027629196643829,0.2819126546382904,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.8713985085487366,0.3384958803653717,0.3217546045780182,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.7614098191261292,0.2233302295207977,1.0124061107635498,284.7450866699219,284.95001220703125,297.4634094238281,292.07391357421875,297.2803955078125,297.2264404296875,284.7471008300781,1.0,0.5229077935218811,0.2543099522590637,0.2543099522590637,1.0,1.0,-2.822486400604248,0.4436171054840088,2.37886929512024,-0.1954654604196548,0.8769431114196777,0.8769431114196777,0.0,114.29246520996094,113.0,47033.7734375,0.0,1832.241455078125,1.0,280.0409851074219,283.1842041015625,295.0173645019531,298.0140075683594,293.1499938964844,293.1499938964844,280.3500061035156,36496.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755163550376892,1.0,0.0,0.0,3.57209587097168,3.5721211433410645,8.51411527946766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.8935546875,0.0,1533.5736083984375,1895.4371337890625,0.0,3174.548583984375,0.9026042819023132,1.0,0.0,3.0,1.0,0.0
12406200,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.8185277581214905,0.2777037322521209,0.2512697577476501,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.9990000128746032,0.6197850704193115,0.4835286736488342,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.925790309906006,0.4027629196643829,0.2819126546382904,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.8713985085487366,0.3384958803653717,0.3217546045780182,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.7614098191261292,0.2233302295207977,1.0124061107635498,284.7450866699219,284.95001220703125,297.4634094238281,292.07391357421875,297.2803955078125,297.2264404296875,284.7471008300781,1.0,0.5229077935218811,0.2543099522590637,0.2543099522590637,1.0,1.0,-2.822486400604248,0.4436171054840088,2.37886929512024,-0.1954654604196548,0.8769431114196777,0.8769431114196777,0.0,114.29246520996094,113.0,47033.7734375,0.0,1832.241455078125,1.0,280.0409851074219,283.1842041015625,295.0173645019531,298.0140075683594,293.1499938964844,293.1499938964844,280.3500061035156,36496.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755163550376892,1.0,0.0,0.0,3.57209587097168,3.5721211433410645,8.51411527946766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.8935546875,0.0,1533.5736083984375,1895.4371337890625,0.0,3174.548583984375,0.9026042819023132,1.0,0.0,3.0,1.0,0.0
12406260,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.82293701171875,0.2792840600013733,0.252554714679718,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9990000128746032,0.626762866973877,0.4777323603630066,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9335972666740416,0.4068014919757843,0.284607321023941,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8765061497688293,0.340454638004303,0.3234470784664154,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7656819224357605,0.2245818227529525,1.0172863006591797,284.949951171875,284.95001220703125,297.44683837890625,292.0695495605469,297.3043518066406,297.26226806640625,284.9522399902344,1.0,0.5229479074478149,0.2566264569759369,0.2566264569759369,1.0,1.0,-2.8281943798065186,0.4507043063640594,2.377490282058716,-0.1897582560777664,0.8785872459411621,0.8785872459411621,0.0,113.009765625,116.0,45760.2265625,0.0,1834.94921875,1.0,280.3408203125,283.4057312011719,295.0210876464844,297.9351501464844,293.1499938964844,293.1499938964844,280.6499938964844,36203.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633577227592468,1.0,0.0,0.0,3.5638017654418945,3.56382703781128,8.474622745779925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.0078125,0.0,1522.0057373046875,1895.4371337890625,0.0,3060.499755859375,0.9005097150802612,1.0,0.0,3.0,1.0,0.0
12406320,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.82293701171875,0.2792840600013733,0.252554714679718,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9990000128746032,0.626762866973877,0.4777323603630066,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9335972666740416,0.4068014919757843,0.284607321023941,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8765061497688293,0.340454638004303,0.3234470784664154,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7656819224357605,0.2245818227529525,1.0172863006591797,284.949951171875,284.95001220703125,297.44683837890625,292.0695495605469,297.3043518066406,297.26226806640625,284.9522399902344,1.0,0.5229479074478149,0.2566264569759369,0.2566264569759369,1.0,1.0,-2.8281943798065186,0.4507043063640594,2.377490282058716,-0.1897582560777664,0.8785872459411621,0.8785872459411621,0.0,113.009765625,116.0,45760.2265625,0.0,1834.94921875,1.0,280.3408203125,283.4057312011719,295.0210876464844,297.9351501464844,293.1499938964844,293.1499938964844,280.6499938964844,36203.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633577227592468,1.0,0.0,0.0,3.5638017654418945,3.56382703781128,8.474622745779925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.0078125,0.0,1522.0057373046875,1895.4371337890625,0.0,3060.499755859375,0.9005097150802612,1.0,0.0,3.0,1.0,0.0
12406380,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.8259655237197876,0.2811250388622284,0.2541194856166839,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.9990000128746032,0.6333646178245544,0.475049763917923,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.9393472671508788,0.4111445844173431,0.287549614906311,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.8800568580627441,0.3427209258079529,0.3254825472831726,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.7687655091285706,0.2261409759521484,1.023809552192688,285.1588439941406,284.95001220703125,297.4304504394531,292.0653381347656,297.3270874023437,297.2964782714844,285.16119384765625,1.0,0.5245482325553894,0.25894296169281,0.25894296169281,1.0,1.0,-2.840667724609375,0.459458589553833,2.381209135055542,-0.1838657110929489,0.8830423951148987,0.8830423951148987,0.0,112.78617095947266,119.0,44663.4921875,0.0,1853.4169921875,1.0,280.6409912109375,283.62945556640625,295.02423095703125,297.8678894042969,293.1499938964844,293.1499938964844,280.95001220703125,35883.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526724576950073,1.0,0.0,0.0,3.5672645568847656,3.5672898292541504,8.491099379170919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.56103515625,0.0,1523.5968017578125,1895.4371337890625,0.0,2960.3076171875,0.9010537266731262,1.0,0.0,3.0,1.0,0.0
12406440,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.8259655237197876,0.2811250388622284,0.2541194856166839,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.9990000128746032,0.6333646178245544,0.475049763917923,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.9393472671508788,0.4111445844173431,0.287549614906311,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.8800568580627441,0.3427209258079529,0.3254825472831726,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.7687655091285706,0.2261409759521484,1.023809552192688,285.1588439941406,284.95001220703125,297.4304504394531,292.0653381347656,297.3270874023437,297.2964782714844,285.16119384765625,1.0,0.5245482325553894,0.25894296169281,0.25894296169281,1.0,1.0,-2.840667724609375,0.459458589553833,2.381209135055542,-0.1838657110929489,0.8830423951148987,0.8830423951148987,0.0,112.78617095947266,119.0,44663.4921875,0.0,1853.4169921875,1.0,280.6409912109375,283.62945556640625,295.02423095703125,297.8678894042969,293.1499938964844,293.1499938964844,280.95001220703125,35883.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526724576950073,1.0,0.0,0.0,3.5672645568847656,3.5672898292541504,8.491099379170919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.56103515625,0.0,1523.5968017578125,1895.4371337890625,0.0,2960.3076171875,0.9010537266731262,1.0,0.0,3.0,1.0,0.0
12406500,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038635253906,0.8269822001457214,0.2821097373962402,0.2549521327018738,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3071594238281,0.9990000128746032,0.6364976167678833,0.4747228026390075,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062744140625,0.9414860606193542,0.4133948087692261,0.2890672385692596,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30523681640625,0.8812673687934875,0.3439331948757171,0.3265741765499115,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.7698614001274109,0.2269987761974334,1.027456521987915,285.306396484375,284.95001220703125,297.4223022460937,292.06329345703125,297.3369445800781,297.3116149902344,285.3163757324219,1.0,0.5258046984672546,0.2601011991500854,0.2601011991500854,1.0,1.0,-2.848792314529419,0.464321881532669,2.3844704627990723,-0.1808446496725082,0.8868393898010254,0.8868393898010254,0.0,113.00458526611328,119.0,43690.69921875,0.0,1867.29541015625,1.0,280.8963317871094,283.7985534667969,295.00262451171875,297.73956298828125,293.1499938964844,293.1499938964844,280.95001220703125,35708.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456551432609558,1.0,0.0,0.0,3.5732977390289307,3.5733230113983154,8.519845664523018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.60693359375,0.0,1529.1707763671875,1895.4371337890625,0.0,2894.59423828125,0.902323305606842,1.0,0.0,3.0,1.0,0.0
12406560,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675842285156,0.827942430973053,0.283188134431839,0.255907654762268,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682861328125,0.9990000128746032,0.6395876407623291,0.4747247695922851,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681030273437,0.943487823009491,0.4157395958900451,0.2906900942325592,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.8823771476745605,0.3452330827713012,0.3277834057807922,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671569824219,0.770889163017273,0.2279299199581146,1.0315452814102173,285.3681335449219,284.95001220703125,297.4142150878906,292.061279296875,297.34619140625,297.3260192871094,285.37042236328125,1.0,0.5273246169090271,0.2610490322113037,0.2610490322113037,1.0,1.0,-2.8582587242126465,0.4690376222133636,2.38922119140625,-0.1782706677913665,0.8902901411056519,0.8902901411056519,0.0,113.35745239257812,122.0,43696.44140625,0.0,1884.04052734375,1.0,280.9414367675781,283.852783203125,295.0262145996094,297.80889892578125,293.1499938964844,293.1499938964844,281.25,35559.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432157635688782,1.0,0.0,0.0,3.582682847976685,3.5827081203460693,8.564658173781936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.3173828125,0.0,1538.776611328125,1895.4371337890625,0.0,2871.774169921875,0.9042998552322388,1.0,0.0,3.0,1.0,0.0
12406620,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.8291882872581482,0.2854675650596618,0.2579126358032226,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751953125,0.9990000128746032,0.6455102562904358,0.4761334657669067,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57501220703125,0.9464319348335266,0.4204856157302856,0.2939761877059936,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747985839844,0.8838005065917969,0.3479608595371246,0.3303123414516449,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.7722973227500916,0.2298979759216308,1.0402246713638306,285.5750427246094,284.95001220703125,297.39813232421875,292.05731201171875,297.3617553710937,297.35089111328125,285.5772705078125,1.0,0.5309891104698181,0.2629447281360626,0.2629447281360626,1.0,1.0,-2.879779100418091,0.4790984988212585,2.4006805419921875,-0.1730551719665527,0.900286853313446,0.900286853313446,0.0,114.52198791503906,125.0,42823.671875,0.0,1924.2608642578125,1.0,281.24127197265625,284.0732727050781,295.02752685546875,297.7555847167969,293.1499938964844,293.1499938964844,281.54998779296875,35250.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347497582435608,1.0,0.0,0.0,3.6095337867736816,3.6095592975616455,8.69351708843169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.54296875,0.0,1567.385986328125,1895.4371337890625,0.0,2792.7041015625,0.910156548023224,1.0,0.0,3.0,1.0,0.0
12406680,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.8291882872581482,0.2854675650596618,0.2579126358032226,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751953125,0.9990000128746032,0.6455102562904358,0.4761334657669067,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57501220703125,0.9464319348335266,0.4204856157302856,0.2939761877059936,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747985839844,0.8838005065917969,0.3479608595371246,0.3303123414516449,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740966796875,0.7722973227500916,0.2298979759216308,1.0402246713638306,285.5750427246094,284.95001220703125,297.39813232421875,292.05731201171875,297.3617553710937,297.35089111328125,285.5772705078125,1.0,0.5309891104698181,0.2629447281360626,0.2629447281360626,1.0,1.0,-2.879779100418091,0.4790984988212585,2.4006805419921875,-0.1730551719665527,0.900286853313446,0.900286853313446,0.0,114.52198791503906,125.0,42823.671875,0.0,1924.2608642578125,1.0,281.24127197265625,284.0732727050781,295.02752685546875,297.7555847167969,293.1499938964844,293.1499938964844,281.54998779296875,35250.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347497582435608,1.0,0.0,0.0,3.6095337867736816,3.6095592975616455,8.69351708843169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.54296875,0.0,1567.385986328125,1895.4371337890625,0.0,2792.7041015625,0.910156548023224,1.0,0.0,3.0,1.0,0.0
12406740,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.8298946022987366,0.2879212200641632,0.2600950896739959,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769470214844,0.9990000128746032,0.6512022018432617,0.4788483083248138,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.9484314918518066,0.4253257811069488,0.2973312139511108,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.884560763835907,0.3508681952953338,0.3330329656600952,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759704589844,0.7731615900993347,0.2320059388875961,1.049627423286438,285.7767944335937,284.95001220703125,297.38214111328125,292.0534362792969,297.37432861328125,297.3718566894531,285.7787475585937,1.0,0.5353219509124756,0.2648404240608215,0.2648404240608215,1.0,1.0,-2.904266595840454,0.4899858832359314,2.414280891418457,-0.1676651090383529,0.9129512310028076,0.9129512310028076,0.0,116.14083099365234,128.0,42068.0,0.0,1972.14697265625,1.0,281.54150390625,284.2938842773437,295.02850341796875,297.70947265625,293.1499938964844,293.1499938964844,281.25,34969.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271500468254089,1.0,0.0,0.0,3.646780252456665,3.646806240081787,8.87385851910949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.98876953125,0.0,1608.845947265625,1895.4371337890625,0.0,2721.931640625,0.9184048175811768,1.0,0.0,3.0,1.0,0.0
12406800,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.8298946022987366,0.2879212200641632,0.2600950896739959,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769470214844,0.9990000128746032,0.6512022018432617,0.4788483083248138,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.9484314918518066,0.4253257811069488,0.2973312139511108,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.884560763835907,0.3508681952953338,0.3330329656600952,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759704589844,0.7731615900993347,0.2320059388875961,1.049627423286438,285.7767944335937,284.95001220703125,297.38214111328125,292.0534362792969,297.37432861328125,297.3718566894531,285.7787475585937,1.0,0.5353219509124756,0.2648404240608215,0.2648404240608215,1.0,1.0,-2.904266595840454,0.4899858832359314,2.414280891418457,-0.1676651090383529,0.9129512310028076,0.9129512310028076,0.0,116.14083099365234,128.0,42068.0,0.0,1972.14697265625,1.0,281.54150390625,284.2938842773437,295.02850341796875,297.70947265625,293.1499938964844,293.1499938964844,281.25,34969.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271500468254089,1.0,0.0,0.0,3.646780252456665,3.646806240081787,8.87385851910949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.98876953125,0.0,1608.845947265625,1895.4371337890625,0.0,2721.931640625,0.9184048175811768,1.0,0.0,3.0,1.0,0.0
12406860,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162109375,0.8282315731048584,0.2890104055404663,0.2615577280521393,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158142089844,0.9990000128746032,0.6548811793327332,0.484660804271698,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61590576171875,0.947398006916046,0.4286864995956421,0.3000595867633819,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160583496094,0.8828386664390564,0.3526581525802612,0.3351573050022125,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164855957031,0.771876871585846,0.2333274930715561,1.0571463108062744,285.61590576171875,284.95001220703125,297.36627197265625,292.04962158203125,297.3708190917969,297.37213134765625,285.6147766113281,1.0,0.5399880409240723,0.2664822936058044,0.2664822936058044,1.0,1.0,-2.927886486053467,0.5001170039176941,2.427769422531128,-0.1627436727285385,0.9205402731895448,0.9205402731895448,0.0,118.54305267333984,131.0,43712.58984375,0.0,2023.228271484375,1.0,281.2579040527344,284.0977478027344,295.1129150390625,297.9619445800781,293.1499938964844,293.1499938964844,280.95001220703125,35040.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442100286483765,1.0,0.0,0.0,3.6826908588409424,3.682717323303223,9.049484788192784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.93896484375,0.0,1652.15380859375,1895.4371337890625,0.0,2881.07373046875,0.9265913963317872,1.0,0.0,3.0,1.0,0.0
12406920,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162109375,0.8282315731048584,0.2890104055404663,0.2615577280521393,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158142089844,0.9990000128746032,0.6548811793327332,0.484660804271698,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61590576171875,0.947398006916046,0.4286864995956421,0.3000595867633819,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160583496094,0.8828386664390564,0.3526581525802612,0.3351573050022125,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164855957031,0.771876871585846,0.2333274930715561,1.0571463108062744,285.61590576171875,284.95001220703125,297.36627197265625,292.04962158203125,297.3708190917969,297.37213134765625,285.6147766113281,1.0,0.5399880409240723,0.2664822936058044,0.2664822936058044,1.0,1.0,-2.927886486053467,0.5001170039176941,2.427769422531128,-0.1627436727285385,0.9205402731895448,0.9205402731895448,0.0,118.54305267333984,131.0,43712.58984375,0.0,2023.228271484375,1.0,281.2579040527344,284.0977478027344,295.1129150390625,297.9619445800781,293.1499938964844,293.1499938964844,280.95001220703125,35040.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442100286483765,1.0,0.0,0.0,3.6826908588409424,3.682717323303223,9.049484788192784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.93896484375,0.0,1652.15380859375,1895.4371337890625,0.0,2881.07373046875,0.9265913963317872,1.0,0.0,3.0,1.0,0.0
12406980,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42535400390625,0.8231258988380432,0.2887245416641235,0.2616501748561859,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248352050781,0.9990000128746032,0.6558337807655334,0.4945729672908783,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42498779296875,0.9421257376670836,0.4306480586528778,0.301692396402359,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4251403808594,0.8775320053100586,0.3531786501407623,0.3360059559345245,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256286621094,0.7673301100730896,0.2336095720529556,1.0599526166915894,285.4249572753906,284.95001220703125,297.3504333496094,292.0458374023437,297.3510131835937,297.3512268066406,285.423583984375,1.0,0.5444819331169128,0.2681241929531097,0.2681241929531097,1.0,1.0,-2.9462730884552,0.5090049505233765,2.437268018722534,-0.1578990221023559,0.925309956073761,0.925309956073761,0.0,121.84857177734376,134.0,45358.52734375,0.0,2070.7216796875,1.0,280.9578552246094,283.88153076171875,295.11865234375,298.0888366699219,293.1499938964844,293.1499938964844,280.6499938964844,35218.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620525598526001,1.0,0.0,0.0,3.711934804916382,3.711961269378662,9.193776691063248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.130859375,0.0,1688.928466796875,1895.4371337890625,0.0,3048.2568359375,0.9333646893501282,1.0,0.0,3.0,1.0,0.0
12407040,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42535400390625,0.8231258988380432,0.2887245416641235,0.2616501748561859,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248352050781,0.9990000128746032,0.6558337807655334,0.4945729672908783,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42498779296875,0.9421257376670836,0.4306480586528778,0.301692396402359,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4251403808594,0.8775320053100586,0.3531786501407623,0.3360059559345245,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256286621094,0.7673301100730896,0.2336095720529556,1.0599526166915894,285.4249572753906,284.95001220703125,297.3504333496094,292.0458374023437,297.3510131835937,297.3512268066406,285.423583984375,1.0,0.5444819331169128,0.2681241929531097,0.2681241929531097,1.0,1.0,-2.9462730884552,0.5090049505233765,2.437268018722534,-0.1578990221023559,0.925309956073761,0.925309956073761,0.0,121.84857177734376,134.0,45358.52734375,0.0,2070.7216796875,1.0,280.9578552246094,283.88153076171875,295.11865234375,298.0888366699219,293.1499938964844,293.1499938964844,280.6499938964844,35218.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620525598526001,1.0,0.0,0.0,3.711934804916382,3.711961269378662,9.193776691063248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.130859375,0.0,1688.928466796875,1895.4371337890625,0.0,3048.2568359375,0.9333646893501282,1.0,0.0,3.0,1.0,0.0
