time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407100,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28387451171875,0.8199935555458069,0.2883152365684509,0.26143679022789,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28082275390625,0.9990000128746032,0.6554849147796631,0.5002365708351135,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.938764989376068,0.4313509166240692,0.3023061752319336,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.8742771148681641,0.353152334690094,0.3361444771289825,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855529785156,0.7644586563110352,0.2334815859794616,1.060101866722107,285.28155517578125,284.95001220703125,297.3425598144531,292.0439758300781,297.3375549316406,297.336181640625,285.2728881835937,1.0,0.5466047525405884,0.2689451277256012,0.2689451277256012,1.0,1.0,-2.9539098739624023,0.513084352016449,2.440825700759888,-0.1555018424987793,0.9261373281478882,0.9261373281478882,0.0,123.65131378173828,134.0,46642.8515625,0.0,2092.773193359375,1.0,280.6996765136719,283.7117919921875,295.13409423828125,298.2339172363281,293.1499938964844,293.1499938964844,280.6499938964844,35337.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719550967216492,1.0,0.0,0.0,3.723714828491211,3.7237415313720703,9.25222366277012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.0048828125,0.0,1704.258544921875,1895.4371337890625,0.0,3141.149658203125,0.9360986351966858,1.0,0.0,3.0,1.0,0.0
12407160,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.229248046875,0.8164550065994263,0.2877583801746368,0.2610279619693756,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9990000128746032,0.6546282768249512,0.506352961063385,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.934906005859375,0.4318860173225403,0.3027504980564117,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.8706403970718384,0.3529529869556427,0.3360715508460998,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22955322265625,0.7612152099609375,0.2331913262605667,1.0593745708465576,285.2288513183594,284.95001220703125,297.33465576171875,292.0421142578125,297.3216552734375,297.31793212890625,285.2273864746094,1.0,0.548617959022522,0.2697227895259857,0.2697227895259857,1.0,1.0,-2.9603445529937744,0.5167680382728577,2.443576574325561,-0.1532308459281921,0.9274246692657472,0.9274246692657472,0.0,125.54800415039062,137.0,46890.69921875,0.0,2113.34130859375,1.0,280.65728759765625,283.66241455078125,295.103271484375,298.17205810546875,293.1499938964844,293.1499938964844,280.3500061035156,35441.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768092393875122,1.0,0.0,0.0,3.7330482006073,3.7330751419067374,9.298663030676836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.9404296875,0.0,1716.5408935546875,1895.4371337890625,0.0,3186.671142578125,0.938325822353363,1.0,0.0,3.0,1.0,0.0
12407220,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8091013431549072,0.2864463925361633,0.2600454092025757,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.6517411470413208,0.518752932548523,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9270009994506836,0.4326783716678619,0.3034654855728149,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.863270103931427,0.3522563576698303,0.3356463015079498,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.754547655582428,0.2323089241981506,1.0565215349197388,285.03173828125,284.95001220703125,297.31890869140625,292.0383605957031,297.2875061035156,297.2784118652344,285.0303039550781,1.0,0.5523496866226196,0.2712780833244324,0.2712780833244324,1.0,1.0,-2.9709911346435547,0.5235933661460876,2.4473977088928223,-0.1487480551004409,0.9268942475318908,0.9268942475318908,0.0,129.36233520507812,140.0,48320.45703125,0.0,2150.97802734375,1.0,280.3575134277344,283.44403076171875,295.0880126953125,298.24530029296875,293.1499938964844,293.1499938964844,280.04998779296875,35686.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891143798828125,1.0,0.0,0.0,3.74520754814148,3.745234489440918,9.359335990666296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.69189453125,0.0,1733.4752197265625,1895.4371337890625,0.0,3301.92431640625,0.9412636756896972,1.0,0.0,3.0,1.0,0.0
12407280,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8091013431549072,0.2864463925361633,0.2600454092025757,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.6517411470413208,0.518752932548523,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9270009994506836,0.4326783716678619,0.3034654855728149,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.863270103931427,0.3522563576698303,0.3356463015079498,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.754547655582428,0.2323089241981506,1.0565215349197388,285.03173828125,284.95001220703125,297.31890869140625,292.0383605957031,297.2875061035156,297.2784118652344,285.0303039550781,1.0,0.5523496866226196,0.2712780833244324,0.2712780833244324,1.0,1.0,-2.9709911346435547,0.5235933661460876,2.4473977088928223,-0.1487480551004409,0.9268942475318908,0.9268942475318908,0.0,129.36233520507812,140.0,48320.45703125,0.0,2150.97802734375,1.0,280.3575134277344,283.44403076171875,295.0880126953125,298.24530029296875,293.1499938964844,293.1499938964844,280.04998779296875,35686.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891143798828125,1.0,0.0,0.0,3.74520754814148,3.745234489440918,9.359335990666296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.69189453125,0.0,1733.4752197265625,1895.4371337890625,0.0,3301.92431640625,0.9412636756896972,1.0,0.0,3.0,1.0,0.0
12407340,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8013792634010315,0.2849073708057403,0.2588455080986023,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.9990000128746032,0.647445023059845,0.5311523079872131,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.9191098809242249,0.4331693351268768,0.3039546012878418,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8559578657150269,0.3512474596500397,0.3349009156227112,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.7478490471839905,0.2311228960752487,1.0521682500839231,284.8359680175781,284.95001220703125,297.3031616210937,292.0346069335937,297.253173828125,297.2386169433594,284.8346862792969,1.0,0.5556921362876892,0.272833377122879,0.272833377122879,1.0,1.0,-2.978914976119995,0.529765784740448,2.449149370193481,-0.1443199068307876,0.9237558245658876,0.9237558245658876,0.0,133.15365600585938,143.0,49679.5390625,0.0,2183.988037109375,1.0,280.05743408203125,283.2281188964844,295.076904296875,298.3178405761719,293.1499938964844,293.1499938964844,279.75,35945.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899929404258728,1.0,0.0,0.0,3.7478978633880615,3.7479248046875,9.372787417305516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.87353515625,0.0,1738.8099365234375,1895.4371337890625,0.0,3402.92626953125,0.9420558214187622,1.0,0.0,3.0,1.0,0.0
12407400,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8013792634010315,0.2849073708057403,0.2588455080986023,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.9990000128746032,0.647445023059845,0.5311523079872131,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.9191098809242249,0.4331693351268768,0.3039546012878418,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8559578657150269,0.3512474596500397,0.3349009156227112,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.7478490471839905,0.2311228960752487,1.0521682500839231,284.8359680175781,284.95001220703125,297.3031616210937,292.0346069335937,297.253173828125,297.2386169433594,284.8346862792969,1.0,0.5556921362876892,0.272833377122879,0.272833377122879,1.0,1.0,-2.978914976119995,0.529765784740448,2.449149370193481,-0.1443199068307876,0.9237558245658876,0.9237558245658876,0.0,133.15365600585938,143.0,49679.5390625,0.0,2183.988037109375,1.0,280.05743408203125,283.2281188964844,295.076904296875,298.3178405761719,293.1499938964844,293.1499938964844,279.75,35945.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899929404258728,1.0,0.0,0.0,3.7478978633880615,3.7479248046875,9.372787417305516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.87353515625,0.0,1738.8099365234375,1895.4371337890625,0.0,3402.92626953125,0.9420558214187622,1.0,0.0,3.0,1.0,0.0
12407460,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455993652344,0.7937684059143066,0.283206433057785,0.2574870884418487,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451110839844,0.9990000128746032,0.6417686343193054,0.5432673096656799,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.645263671875,0.9116304516792296,0.4334483742713928,0.3042824268341064,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454162597656,0.8489274382591248,0.3500172197818756,0.333928495645523,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458435058594,0.7413592338562012,0.2297515124082565,1.0468523502349854,284.645263671875,284.95001220703125,297.2873840332031,292.03082275390625,297.2228698730469,297.2040100097656,284.6441650390625,1.0,0.5586879849433899,0.2744243144989013,0.2744243144989013,1.0,1.0,-2.984682083129883,0.5355107188224792,2.449171543121338,-0.1398465931415558,0.9181004166603088,0.9181004166603088,0.0,136.86070251464844,146.0,50991.2734375,0.0,2212.934326171875,1.0,279.7576599121094,283.0178527832031,295.0682983398437,298.39019775390625,293.1499938964844,293.1499938964844,279.45001220703125,36214.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097892045974731,1.0,0.0,0.0,3.740741729736328,3.740768671035767,9.337028927802749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.0625,0.0,1731.984375,1895.4371337890625,0.0,3494.6474609375,0.9406149983406068,1.0,0.0,3.0,1.0,0.0
12407520,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455993652344,0.7937684059143066,0.283206433057785,0.2574870884418487,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451110839844,0.9990000128746032,0.6417686343193054,0.5432673096656799,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.645263671875,0.9116304516792296,0.4334483742713928,0.3042824268341064,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454162597656,0.8489274382591248,0.3500172197818756,0.333928495645523,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458435058594,0.7413592338562012,0.2297515124082565,1.0468523502349854,284.645263671875,284.95001220703125,297.2873840332031,292.03082275390625,297.2228698730469,297.2040100097656,284.6441650390625,1.0,0.5586879849433899,0.2744243144989013,0.2744243144989013,1.0,1.0,-2.984682083129883,0.5355107188224792,2.449171543121338,-0.1398465931415558,0.9181004166603088,0.9181004166603088,0.0,136.86070251464844,146.0,50991.2734375,0.0,2212.934326171875,1.0,279.7576599121094,283.0178527832031,295.0682983398437,298.39019775390625,293.1499938964844,293.1499938964844,279.45001220703125,36214.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097892045974731,1.0,0.0,0.0,3.740741729736328,3.740768671035767,9.337028927802749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.0625,0.0,1731.984375,1895.4371337890625,0.0,3494.6474609375,0.9406149983406068,1.0,0.0,3.0,1.0,0.0
12407580,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46112060546875,0.7864444255828857,0.2813945114612579,0.2560181617736816,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4607238769531,0.9990000128746032,0.6347089409828186,0.5549639463424683,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608459472656,0.9048235416412354,0.43358114361763,0.3044983744621277,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.8422653079032898,0.348628968000412,0.3327924609184265,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613342285156,0.7351769804954529,0.2282590419054031,1.0409729480743408,284.4608459472656,284.95001220703125,297.27154541015625,292.0269775390625,297.20037841796875,297.17950439453125,284.4599914550781,1.0,0.5613930821418762,0.2760152518749237,0.2760152518749237,1.0,1.0,-2.988804817199707,0.5408611297607422,2.447943687438965,-0.1354064047336578,0.9100271463394164,0.9100271463394164,0.0,140.45787048339844,134.0,52253.87890625,0.0,2238.512939453125,1.0,279.457763671875,282.8138732910156,295.061279296875,298.4622497558594,293.1499938964844,293.1499938964844,279.1499938964844,36494.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190016388893129,1.0,0.0,0.0,3.723341941833496,3.723368883132935,9.250370567315258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.009765625,0.0,1712.6329345703125,1895.4371337890625,0.0,3579.942138671875,0.9368537664413452,1.0,0.0,3.0,1.0,0.0
12407640,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46112060546875,0.7864444255828857,0.2813945114612579,0.2560181617736816,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4607238769531,0.9990000128746032,0.6347089409828186,0.5549639463424683,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608459472656,0.9048235416412354,0.43358114361763,0.3044983744621277,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.8422653079032898,0.348628968000412,0.3327924609184265,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613342285156,0.7351769804954529,0.2282590419054031,1.0409729480743408,284.4608459472656,284.95001220703125,297.27154541015625,292.0269775390625,297.20037841796875,297.17950439453125,284.4599914550781,1.0,0.5613930821418762,0.2760152518749237,0.2760152518749237,1.0,1.0,-2.988804817199707,0.5408611297607422,2.447943687438965,-0.1354064047336578,0.9100271463394164,0.9100271463394164,0.0,140.45787048339844,134.0,52253.87890625,0.0,2238.512939453125,1.0,279.457763671875,282.8138732910156,295.061279296875,298.4622497558594,293.1499938964844,293.1499938964844,279.1499938964844,36494.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190016388893129,1.0,0.0,0.0,3.723341941833496,3.723368883132935,9.250370567315258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.009765625,0.0,1712.6329345703125,1895.4371337890625,0.0,3579.942138671875,0.9368537664413452,1.0,0.0,3.0,1.0,0.0
12407700,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.32196044921875,0.7852053046226501,0.2804515659809112,0.2552290260791778,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3184509277344,0.9990000128746032,0.6310129165649414,0.5558068156242371,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3195495605469,0.9044055342674256,0.4335970282554626,0.3045603930950165,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.8413441777229309,0.3478842377662658,0.3321464657783508,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236389160156,0.7340903878211975,0.2274438291788101,1.0375750064849854,284.3194580078125,284.95001220703125,297.2635803222656,292.0250244140625,297.19207763671875,297.1711120605469,284.3109436035156,1.0,0.5604849457740784,0.276810735464096,0.276810735464096,1.0,1.0,-2.9841020107269287,0.5417918562889099,2.442310333251953,-0.13320392370224,0.9044644832611084,0.9044644832611084,0.0,140.5359649658203,134.0,53279.37890625,0.0,2230.562255859375,1.0,279.1997375488281,282.649169921875,295.0787353515625,298.5980224609375,293.1499938964844,293.1499938964844,279.1499938964844,36657.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253678917884828,1.0,0.0,0.0,3.710744619369507,3.710771560668945,9.187882028527384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.6533203125,0.0,1698.420654296875,1895.4371337890625,0.0,3638.611572265625,0.934067726135254,1.0,0.0,3.0,1.0,0.0
12407760,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2677307128906,0.7852477431297302,0.2794345915317535,0.2542927861213684,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2670593261719,0.9990000128746032,0.6276811957359314,0.5536805391311646,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26727294921875,0.905555546283722,0.4335219860076904,0.3044890463352203,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2674865722656,0.8417283892631531,0.3470622897148132,0.3313541710376739,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26806640625,0.7340759634971619,0.2265521138906479,1.0335400104522705,284.2672424316406,284.95001220703125,297.255615234375,292.0230712890625,297.1842956542969,297.16339111328125,284.2654724121094,1.0,0.5584946274757385,0.277614027261734,0.277614027261734,1.0,1.0,-2.9745402336120605,0.5414878726005554,2.4330525398254395,-0.1312864273786544,0.899344801902771,0.899344801902771,0.0,139.53704833984375,122.0,53228.09375,0.0,2208.626953125,1.0,279.15777587890625,282.603759765625,295.0532531738281,298.5228576660156,293.1499938964844,293.1499938964844,278.8500061035156,36803.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273648858070374,1.0,0.0,0.0,3.694789171218872,3.694815874099731,9.109040206567444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.48828125,0.0,1680.093017578125,1895.4371337890625,0.0,3656.96435546875,0.930581033229828,1.0,0.0,3.0,1.0,0.0
12407820,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0608825683594,0.7884926199913025,0.2773000299930572,0.2523040771484375,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06005859375,0.9990000128746032,0.622719407081604,0.5427783727645874,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.060302734375,0.91188246011734,0.4332246482372284,0.3042333424091339,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.060546875,0.8456473350524902,0.3452962040901184,0.3296171426773071,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0613098144531,0.7366478443145752,0.2246753275394439,1.0247108936309814,284.0602722167969,284.95001220703125,297.2396240234375,292.01904296875,297.1650695800781,297.14324951171875,284.0580444335937,1.0,0.5519313812255859,0.2792206406593323,0.2792206406593323,1.0,1.0,-2.9460487365722656,0.5384199619293213,2.4076287746429443,-0.1278736889362335,0.88580322265625,0.88580322265625,0.0,135.24354553222656,110.0,53874.39453125,0.0,2137.419921875,1.0,278.8581848144531,282.3861389160156,295.04052734375,298.55767822265625,293.1499938964844,293.1499938964844,279.1499938964844,37162.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339762330055236,1.0,0.0,0.0,3.653151035308838,3.653177261352539,8.904889341465605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.10009765625,0.0,1632.7982177734375,1895.4371337890625,0.0,3717.532958984375,0.921389937400818,1.0,0.0,3.0,1.0,0.0
12407880,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0608825683594,0.7884926199913025,0.2773000299930572,0.2523040771484375,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06005859375,0.9990000128746032,0.622719407081604,0.5427783727645874,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.060302734375,0.91188246011734,0.4332246482372284,0.3042333424091339,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.060546875,0.8456473350524902,0.3452962040901184,0.3296171426773071,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0613098144531,0.7366478443145752,0.2246753275394439,1.0247108936309814,284.0602722167969,284.95001220703125,297.2396240234375,292.01904296875,297.1650695800781,297.14324951171875,284.0580444335937,1.0,0.5519313812255859,0.2792206406593323,0.2792206406593323,1.0,1.0,-2.9460487365722656,0.5384199619293213,2.4076287746429443,-0.1278736889362335,0.88580322265625,0.88580322265625,0.0,135.24354553222656,110.0,53874.39453125,0.0,2137.419921875,1.0,278.8581848144531,282.3861389160156,295.04052734375,298.55767822265625,293.1499938964844,293.1499938964844,279.1499938964844,37162.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339762330055236,1.0,0.0,0.0,3.653151035308838,3.653177261352539,8.904889341465605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.10009765625,0.0,1632.7982177734375,1895.4371337890625,0.0,3717.532958984375,0.921389937400818,1.0,0.0,3.0,1.0,0.0
12407940,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192077636719,0.797105610370636,0.276481956243515,0.25095134973526,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21954345703125,0.9990000128746032,0.6222625970840454,0.5230454802513123,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2194519042969,0.9253113865852356,0.4344358444213867,0.3045473992824554,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193603515625,0.854773998260498,0.3446297347545624,0.3283926844596863,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2190246582031,0.743599534034729,0.2236407399177551,1.0176223516464231,284.2194519042969,284.95001220703125,297.2234802246094,292.014892578125,297.1595764160156,297.1407470703125,284.2201232910156,1.0,0.5428994297981262,0.2808272242546081,0.2808272242546081,1.0,1.0,-2.911090135574341,0.533603847026825,2.377486228942871,-0.124903030693531,0.8773603439331055,0.8773603439331055,0.0,128.28005981445312,113.0,51968.83984375,0.0,2043.3497314453125,1.0,279.1418762207031,282.57958984375,294.9641418457031,298.2943115234375,293.1499938964844,293.1499938964844,279.45001220703125,37146.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200709462165833,1.0,0.0,0.0,3.610298156738281,3.6103241443634033,8.697199973539682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.9580078125,0.0,1582.3018798828125,1895.4371337890625,0.0,3589.813232421875,0.9117103219032288,1.0,0.0,3.0,1.0,0.0
12408000,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192077636719,0.797105610370636,0.276481956243515,0.25095134973526,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21954345703125,0.9990000128746032,0.6222625970840454,0.5230454802513123,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2194519042969,0.9253113865852356,0.4344358444213867,0.3045473992824554,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193603515625,0.854773998260498,0.3446297347545624,0.3283926844596863,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2190246582031,0.743599534034729,0.2236407399177551,1.0176223516464231,284.2194519042969,284.95001220703125,297.2234802246094,292.014892578125,297.1595764160156,297.1407470703125,284.2201232910156,1.0,0.5428994297981262,0.2808272242546081,0.2808272242546081,1.0,1.0,-2.911090135574341,0.533603847026825,2.377486228942871,-0.124903030693531,0.8773603439331055,0.8773603439331055,0.0,128.28005981445312,113.0,51968.83984375,0.0,2043.3497314453125,1.0,279.1418762207031,282.57958984375,294.9641418457031,298.2943115234375,293.1499938964844,293.1499938964844,279.45001220703125,37146.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200709462165833,1.0,0.0,0.0,3.610298156738281,3.6103241443634033,8.697199973539682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.9580078125,0.0,1582.3018798828125,1895.4371337890625,0.0,3589.813232421875,0.9117103219032288,1.0,0.0,3.0,1.0,0.0
12408060,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4101867675781,0.8050830960273743,0.2769208252429962,0.2509602010250091,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.41082763671875,0.9990000128746032,0.6258187890052795,0.5080806016921997,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.9375999569892884,0.4370778501033783,0.3060561716556549,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.41046142578125,0.863075315952301,0.3452022671699524,0.3285173773765564,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4098205566406,0.7501254081726074,0.2237255424261093,1.016088366508484,284.4106750488281,284.95001220703125,297.2071838378906,292.0106201171875,297.1658020019531,297.1534729003906,284.4123840332031,1.0,0.5379072427749634,0.282888799905777,0.282888799905777,1.0,1.0,-2.89320707321167,0.5343560576438904,2.3588509559631348,-0.1204898729920387,0.8717131614685059,0.8717131614685059,0.0,123.45989990234376,116.0,50248.71875,0.0,1989.817138671875,1.0,279.44110107421875,282.7982177734375,294.9485778808594,298.1507263183594,293.1499938964844,293.1499938964844,279.75,36985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047667384147644,1.0,0.0,0.0,3.573270320892334,3.573295831680298,8.51971435622545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.21240234375,0.0,1538.4896240234375,1895.4371337890625,0.0,3447.9755859375,0.9032312035560608,1.0,0.0,3.0,1.0,0.0
12408120,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4101867675781,0.8050830960273743,0.2769208252429962,0.2509602010250091,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.41082763671875,0.9990000128746032,0.6258187890052795,0.5080806016921997,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.9375999569892884,0.4370778501033783,0.3060561716556549,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.41046142578125,0.863075315952301,0.3452022671699524,0.3285173773765564,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4098205566406,0.7501254081726074,0.2237255424261093,1.016088366508484,284.4106750488281,284.95001220703125,297.2071838378906,292.0106201171875,297.1658020019531,297.1534729003906,284.4123840332031,1.0,0.5379072427749634,0.282888799905777,0.282888799905777,1.0,1.0,-2.89320707321167,0.5343560576438904,2.3588509559631348,-0.1204898729920387,0.8717131614685059,0.8717131614685059,0.0,123.45989990234376,116.0,50248.71875,0.0,1989.817138671875,1.0,279.44110107421875,282.7982177734375,294.9485778808594,298.1507263183594,293.1499938964844,293.1499938964844,279.75,36985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047667384147644,1.0,0.0,0.0,3.573270320892334,3.573295831680298,8.51971435622545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.21240234375,0.0,1538.4896240234375,1895.4371337890625,0.0,3447.9755859375,0.9032312035560608,1.0,0.0,3.0,1.0,0.0
12408180,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6113586425781,0.8111353516578674,0.2779791951179504,0.2516931891441345,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61212158203125,0.9990000128746032,0.6308696866035461,0.4982733726501465,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119384765625,0.9470893144607544,0.4404633045196533,0.3082179427146911,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116638183594,0.8695436120033264,0.3464747369289398,0.3294697403907776,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6109619140625,0.7554117441177368,0.2244976460933685,1.018394947052002,284.6119384765625,284.95001220703125,297.19073486328125,292.00616455078125,297.1756286621094,297.1709899902344,284.614013671875,1.0,0.5357028245925903,0.2849503755569458,0.2849503755569458,1.0,1.0,-2.88880467414856,0.5386518239974976,2.3501527309417725,-0.1153589040040969,0.8688282370567322,0.8688282370567322,0.0,120.64833068847656,119.0,48719.80859375,0.0,1968.705322265625,1.0,279.74078369140625,283.0210266113281,294.9501342773437,298.05078125,293.1499938964844,293.1499938964844,280.04998779296875,36737.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911105394363403,1.0,0.0,0.0,3.545296669006348,3.5453217029571533,8.386841727769934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.69287109375,0.0,1505.0286865234375,1895.4371337890625,0.0,3320.591552734375,0.8967294096946716,1.0,0.0,3.0,1.0,0.0
12408240,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6113586425781,0.8111353516578674,0.2779791951179504,0.2516931891441345,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61212158203125,0.9990000128746032,0.6308696866035461,0.4982733726501465,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119384765625,0.9470893144607544,0.4404633045196533,0.3082179427146911,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116638183594,0.8695436120033264,0.3464747369289398,0.3294697403907776,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6109619140625,0.7554117441177368,0.2244976460933685,1.018394947052002,284.6119384765625,284.95001220703125,297.19073486328125,292.00616455078125,297.1756286621094,297.1709899902344,284.614013671875,1.0,0.5357028245925903,0.2849503755569458,0.2849503755569458,1.0,1.0,-2.88880467414856,0.5386518239974976,2.3501527309417725,-0.1153589040040969,0.8688282370567322,0.8688282370567322,0.0,120.64833068847656,119.0,48719.80859375,0.0,1968.705322265625,1.0,279.74078369140625,283.0210266113281,294.9501342773437,298.05078125,293.1499938964844,293.1499938964844,280.04998779296875,36737.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911105394363403,1.0,0.0,0.0,3.545296669006348,3.5453217029571533,8.386841727769934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.69287109375,0.0,1505.0286865234375,1895.4371337890625,0.0,3320.591552734375,0.8967294096946716,1.0,0.0,3.0,1.0,0.0
12408300,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.8133599162101746,0.2786310911178589,0.2521856725215912,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585754394531,0.9990000128746032,0.6336005926132202,0.4950491786003113,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.9507371187210084,0.4423157870769501,0.3094185888767242,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.8720142841339111,0.3472631275653839,0.3301127552986145,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.7574871778488159,0.2250283509492874,1.0203570127487185,284.7577514648437,284.95001220703125,297.18243408203125,292.0038757324219,297.1824645996094,297.1822204589844,284.76727294921875,1.0,0.5354211330413818,0.2859811782836914,0.2859811782836914,1.0,1.0,-2.8900914192199707,0.5417225956916809,2.3483688831329346,-0.1126290559768676,0.8689501285552979,0.8689501285552979,0.0,119.83855438232422,119.0,47552.28515625,0.0,1966.806396484375,1.0,279.9954528808594,283.18994140625,294.9299011230469,297.9090270996094,293.1499938964844,293.1499938964844,280.04998779296875,36577.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828371167182922,1.0,0.0,0.0,3.5351550579071045,3.53518009185791,8.338928410012159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.96630859375,0.0,1492.51123046875,1895.4371337890625,0.0,3243.1630859375,0.8943590521812439,1.0,0.0,3.0,1.0,0.0
12408360,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8153278231620789,0.2793899178504944,0.2528257071971893,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.9990000128746032,0.6364257335662842,0.4925768077373504,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.9539781808853148,0.4443018138408661,0.3107619285583496,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.874201774597168,0.3481695652008056,0.3309128880500793,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.7593520879745483,0.2256526499986648,1.0229090452194214,284.818115234375,284.95001220703125,297.174072265625,292.00152587890625,297.19073486328125,297.19537353515625,284.8203125,1.0,0.5355992913246155,0.2868396043777466,0.2868396043777466,1.0,1.0,-2.893528938293457,0.5449427366256714,2.348586082458496,-0.1102253571152687,0.8687190413475037,0.8687190413475037,0.0,119.31375885009766,137.0,47359.97265625,0.0,1969.8349609375,1.0,280.04107666015625,283.2450561523437,294.9525146484375,297.9659729003906,293.1499938964844,293.1499938964844,280.3500061035156,36435.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789911270141602,1.0,0.0,0.0,3.5283944606781006,3.528419256210327,8.307063694701355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.5439453125,0.0,1483.9486083984375,1895.4371337890625,0.0,3207.125,0.8926831483840942,1.0,0.0,3.0,1.0,0.0
12408420,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8111975789070129,0.2811064124107361,0.2543986737728119,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9990000128746032,0.6409292817115784,0.5035110116004944,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9496299028396606,0.4485427141189575,0.3137132525444031,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.869489312171936,0.350223183631897,0.3328710496425628,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7555205821990967,0.2270878255367279,1.0295562744140625,285.0379943847656,284.95001220703125,297.1571960449219,291.9967041015625,297.20654296875,297.2208251953125,285.0413818359375,1.0,0.5424957871437073,0.2885564863681793,0.2885564863681793,1.0,1.0,-2.9224205017089844,0.5572484731674194,2.3651719093322754,-0.1047515347599983,0.8716102838516235,0.8716102838516235,0.0,123.306884765625,155.0,46335.3046875,0.0,2037.4898681640625,1.0,280.3404541015625,283.4775390625,294.9557800292969,297.8981018066406,293.1499938964844,293.1499938964844,280.6499938964844,36094.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683519959449768,1.0,0.0,0.0,3.52396011352539,3.523984909057617,8.28619761250593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.25439453125,0.0,1476.556884765625,1895.4371337890625,0.0,3107.35107421875,0.8914228081703186,1.0,0.0,3.0,1.0,0.0
12408480,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8111975789070129,0.2811064124107361,0.2543986737728119,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9990000128746032,0.6409292817115784,0.5035110116004944,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9496299028396606,0.4485427141189575,0.3137132525444031,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.869489312171936,0.350223183631897,0.3328710496425628,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7555205821990967,0.2270878255367279,1.0295562744140625,285.0379943847656,284.95001220703125,297.1571960449219,291.9967041015625,297.20654296875,297.2208251953125,285.0413818359375,1.0,0.5424957871437073,0.2885564863681793,0.2885564863681793,1.0,1.0,-2.9224205017089844,0.5572484731674194,2.3651719093322754,-0.1047515347599983,0.8716102838516235,0.8716102838516235,0.0,123.306884765625,155.0,46335.3046875,0.0,2037.4898681640625,1.0,280.3404541015625,283.4775390625,294.9557800292969,297.8981018066406,293.1499938964844,293.1499938964844,280.6499938964844,36094.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683519959449768,1.0,0.0,0.0,3.52396011352539,3.523984909057617,8.28619761250593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.25439453125,0.0,1476.556884765625,1895.4371337890625,0.0,3107.35107421875,0.8914228081703186,1.0,0.0,3.0,1.0,0.0
12408540,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27215576171875,0.8010179400444031,0.28310626745224,0.2563585638999939,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.9990000128746032,0.6422433257102966,0.5267416834831238,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.9372988939285278,0.4531624913215637,0.3170326352119446,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.8586131930351257,0.3525953590869903,0.3352757394313812,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.7466050386428833,0.2287696003913879,1.0379799604415894,285.2731018066406,284.95001220703125,297.1401062011719,291.9916381835937,297.21533203125,297.2372436523437,285.27685546875,1.0,0.5540878176689148,0.290273368358612,0.290273368358612,1.0,1.0,-2.96968936920166,0.5745888948440552,2.3951003551483154,-0.0981434807181358,0.8777543902397156,0.8777543902397156,0.0,131.519775390625,173.0,45611.67578125,0.0,2159.34912109375,1.0,280.6406555175781,283.7201538085937,294.961181640625,297.8528137207031,293.1499938964844,293.1499938964844,280.95001220703125,35722.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598021268844604,1.0,0.0,0.0,3.5332489013671875,3.533273696899414,8.329938054885133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.2392578125,0.0,1484.19189453125,1895.4371337890625,0.0,3027.14892578125,0.8932386040687561,1.0,0.0,3.0,1.0,0.0
12408600,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27215576171875,0.8010179400444031,0.28310626745224,0.2563585638999939,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.9990000128746032,0.6422433257102966,0.5267416834831238,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.9372988939285278,0.4531624913215637,0.3170326352119446,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.8586131930351257,0.3525953590869903,0.3352757394313812,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.7466050386428833,0.2287696003913879,1.0379799604415894,285.2731018066406,284.95001220703125,297.1401062011719,291.9916381835937,297.21533203125,297.2372436523437,285.27685546875,1.0,0.5540878176689148,0.290273368358612,0.290273368358612,1.0,1.0,-2.96968936920166,0.5745888948440552,2.3951003551483154,-0.0981434807181358,0.8777543902397156,0.8777543902397156,0.0,131.519775390625,173.0,45611.67578125,0.0,2159.34912109375,1.0,280.6406555175781,283.7201538085937,294.961181640625,297.8528137207031,293.1499938964844,293.1499938964844,280.95001220703125,35722.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598021268844604,1.0,0.0,0.0,3.5332489013671875,3.533273696899414,8.329938054885133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.2392578125,0.0,1484.19189453125,1895.4371337890625,0.0,3027.14892578125,0.8932386040687561,1.0,0.0,3.0,1.0,0.0
12408660,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.787921130657196,0.2853665649890899,0.2586543262004852,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.9990000128746032,0.6401948928833008,0.5576172471046448,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137023925781,0.9208528399467468,0.4581210017204284,0.3206669390201568,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132141113281,0.845187783241272,0.3552471101284027,0.3380514979362488,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.7356060743331909,0.2306753396987915,1.0479257106781006,285.513671875,284.95001220703125,297.1227111816406,291.986328125,297.2201538085937,297.24859619140625,285.5175170898437,1.0,0.5689216256141663,0.2913108468055725,0.2913108468055725,1.0,1.0,-3.0292134284973145,0.5935654640197754,2.435647964477539,-0.0925698280334472,0.8871498107910156,0.8871498107910156,0.0,142.80274963378906,176.0,45100.50390625,0.0,2322.828125,1.0,280.9407958984375,283.96588134765625,294.9667663574219,297.8233642578125,293.1499938964844,293.1499938964844,281.25,35348.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534516096115112,1.0,0.0,0.0,3.556378126144409,3.556403160095215,8.43935310967936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.47607421875,0.0,1507.381103515625,1895.4371337890625,0.0,2967.609130859375,0.898186206817627,1.0,0.0,3.0,1.0,0.0
12408720,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.787921130657196,0.2853665649890899,0.2586543262004852,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.9990000128746032,0.6401948928833008,0.5576172471046448,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137023925781,0.9208528399467468,0.4581210017204284,0.3206669390201568,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132141113281,0.845187783241272,0.3552471101284027,0.3380514979362488,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.7356060743331909,0.2306753396987915,1.0479257106781006,285.513671875,284.95001220703125,297.1227111816406,291.986328125,297.2201538085937,297.24859619140625,285.5175170898437,1.0,0.5689216256141663,0.2913108468055725,0.2913108468055725,1.0,1.0,-3.0292134284973145,0.5935654640197754,2.435647964477539,-0.0925698280334472,0.8871498107910156,0.8871498107910156,0.0,142.80274963378906,176.0,45100.50390625,0.0,2322.828125,1.0,280.9407958984375,283.96588134765625,294.9667663574219,297.8233642578125,293.1499938964844,293.1499938964844,281.25,35348.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534516096115112,1.0,0.0,0.0,3.556378126144409,3.556403160095215,8.43935310967936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.47607421875,0.0,1507.381103515625,1895.4371337890625,0.0,2967.609130859375,0.898186206817627,1.0,0.0,3.0,1.0,0.0
12408780,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.739013671875,0.7795443534851074,0.2877801358699798,0.2610455155372619,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.9990000128746032,0.6362565755844116,0.5806441903114319,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.9108010530471802,0.4632954597473144,0.3244238495826721,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.8367133140563965,0.3580789864063263,0.3409518897533417,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384948730469,0.7286399602890015,0.232654333114624,1.0580509901046753,285.7398376464844,284.95001220703125,297.10504150390625,291.9807434082031,297.2281799316406,297.2640991210937,285.7428283691406,1.0,0.5805791616439819,0.2923483550548553,0.2923483550548553,1.0,1.0,-3.079964160919189,0.6101975440979004,2.469766616821289,-0.087020494043827,0.8995037078857422,0.8995037078857422,0.0,151.85365295410156,179.0,44582.734375,0.0,2463.936279296875,1.0,281.24102783203125,284.2057189941406,294.9696044921875,297.7987060546875,293.1499938964844,293.1499938964844,281.54998779296875,35005.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488101959228516,1.0,0.0,0.0,3.5923080444335938,3.5923335552215576,8.610739996584016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.5556640625,0.0,1545.7249755859375,1895.4371337890625,0.0,2924.1279296875,0.9060657620429992,1.0,0.0,3.0,1.0,0.0
12408840,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.739013671875,0.7795443534851074,0.2877801358699798,0.2610455155372619,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.9990000128746032,0.6362565755844116,0.5806441903114319,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.9108010530471802,0.4632954597473144,0.3244238495826721,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.8367133140563965,0.3580789864063263,0.3409518897533417,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384948730469,0.7286399602890015,0.232654333114624,1.0580509901046753,285.7398376464844,284.95001220703125,297.10504150390625,291.9807434082031,297.2281799316406,297.2640991210937,285.7428283691406,1.0,0.5805791616439819,0.2923483550548553,0.2923483550548553,1.0,1.0,-3.079964160919189,0.6101975440979004,2.469766616821289,-0.087020494043827,0.8995037078857422,0.8995037078857422,0.0,151.85365295410156,179.0,44582.734375,0.0,2463.936279296875,1.0,281.24102783203125,284.2057189941406,294.9696044921875,297.7987060546875,293.1499938964844,293.1499938964844,281.54998779296875,35005.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488101959228516,1.0,0.0,0.0,3.5923080444335938,3.5923335552215576,8.610739996584016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.5556640625,0.0,1545.7249755859375,1895.4371337890625,0.0,2924.1279296875,0.9060657620429992,1.0,0.0,3.0,1.0,0.0
12408900,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865661621094,0.7765715718269348,0.289003849029541,0.2622140049934387,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.9990000128746032,0.6343177556991577,0.5898327827453613,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.9074697494506836,0.465911716222763,0.3262849152088165,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879089355469,0.8337134122848511,0.3595195114612579,0.3423883020877838,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.7261419892311096,0.2336302399635315,1.0629020929336548,285.8890991210937,284.95001220703125,297.0960693359375,291.97784423828125,297.2331237792969,297.2731018066406,285.8976745605469,1.0,0.5856261849403381,0.2928670942783355,0.2928670942783355,1.0,1.0,-3.102215051651001,0.6177011728286743,2.484513998031616,-0.0844288393855094,0.9072129130363464,0.9072129130363464,0.0,155.63314819335938,179.0,43855.21484375,0.0,2526.163330078125,1.0,281.49713134765625,284.378173828125,294.94537353515625,297.6849060058594,293.1499938964844,293.1499938964844,281.54998779296875,34842.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84453284740448,1.0,0.0,0.0,3.614225625991821,3.614251136779785,8.716132242625463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.146484375,0.0,1569.8070068359375,1895.4371337890625,0.0,2884.093505859375,0.9109487533569336,1.0,0.0,3.0,1.0,0.0
