time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408960,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466552734375,0.7742692232131958,0.2902751863002777,0.2634578645229339,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474792480469,0.9990000128746032,0.6325769424438477,0.5975543260574341,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.947265625,0.905013918876648,0.4685833156108856,0.3282220661640167,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94696044921875,0.8313512802124023,0.3610038161277771,0.3438913226127624,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462890625,0.7241578102111816,0.2346231788396835,1.0678669214248655,285.9472351074219,284.95001220703125,297.0870361328125,291.9748840332031,297.23846435546875,297.2826538085937,285.9493408203125,1.0,0.5902599692344666,0.2931333780288696,0.2931333780288696,1.0,1.0,-3.1230928897857666,0.6241734623908997,2.4989192485809326,-0.0825478509068489,0.9144845604896544,0.9144845604896544,0.0,159.0324249267578,182.0,44024.47265625,0.0,2584.5224609375,1.0,281.54180908203125,284.43023681640625,294.9657592773437,297.7633361816406,293.1499938964844,293.1499938964844,281.25,34720.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445915579795837,1.0,0.0,0.0,3.638770818710327,3.63879656791687,8.834921345624025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.2744140625,0.0,1597.5546875,1895.4371337890625,0.0,2884.642822265625,0.9164000749588012,1.0,0.0,3.0,1.0,0.0
12409020,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.7655020356178284,0.2912634313106537,0.2651129961013794,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7819519042969,0.9895667433738708,0.628613293170929,0.5967990159988403,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821350097656,0.8954831957817078,0.4721634089946747,0.331341028213501,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.8227332830429077,0.3626512587070465,0.3461834490299225,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.7166280150413513,0.2356310188770294,1.0754016637802124,285.7821655273437,284.95001220703125,297.0686950683594,291.9686889648437,297.23492431640625,297.2835388183594,285.780517578125,1.0,0.5972519516944885,0.2936659753322601,0.2936659753322601,1.0,1.0,-3.139997959136963,0.6302789449691772,2.509718894958496,-0.079761266708374,0.9242788553237916,0.9242788553237916,0.0,167.74484252929688,185.0,45625.4140625,0.0,2664.002197265625,1.0,281.2579040527344,284.2221374511719,295.0380859375,298.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,34800.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628686666488647,1.0,0.0,0.0,3.6835458278656006,3.6835720539093018,9.053686085280788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.27587890625,0.0,1651.36865234375,1895.4371337890625,0.0,3055.911865234375,0.9266102910041808,1.0,0.0,3.0,1.0,0.0
12409080,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.7655020356178284,0.2912634313106537,0.2651129961013794,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7819519042969,0.9895667433738708,0.628613293170929,0.5967990159988403,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821350097656,0.8954831957817078,0.4721634089946747,0.331341028213501,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.8227332830429077,0.3626512587070465,0.3461834490299225,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.7166280150413513,0.2356310188770294,1.0754016637802124,285.7821655273437,284.95001220703125,297.0686950683594,291.9686889648437,297.23492431640625,297.2835388183594,285.780517578125,1.0,0.5972519516944885,0.2936659753322601,0.2936659753322601,1.0,1.0,-3.139997959136963,0.6302789449691772,2.509718894958496,-0.079761266708374,0.9242788553237916,0.9242788553237916,0.0,167.74484252929688,185.0,45625.4140625,0.0,2664.002197265625,1.0,281.2579040527344,284.2221374511719,295.0380859375,298.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,34800.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628686666488647,1.0,0.0,0.0,3.6835458278656006,3.6835720539093018,9.053686085280788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.27587890625,0.0,1651.36865234375,1895.4371337890625,0.0,3055.911865234375,0.9266102910041808,1.0,0.0,3.0,1.0,0.0
12409140,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782470703125,0.7565789818763733,0.2907536625862121,0.2652229368686676,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773620605469,0.9779290556907654,0.6248379349708557,0.5935755372047424,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776062011719,0.8861836194992065,0.4741789102554321,0.3331817090511322,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5779113769531,0.8140590786933899,0.362899512052536,0.3470064699649811,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57867431640625,0.7085214257240295,0.2355335503816604,1.0775105953216553,285.57763671875,284.95001220703125,297.04998779296875,291.9621887207031,297.2204284667969,297.2702941894531,285.575439453125,1.0,0.6018073558807373,0.2941985726356506,0.2941985726356506,1.0,1.0,-3.1417903900146484,0.6322933435440063,2.509497165679932,-0.0779921114444732,0.930993914604187,0.930993914604187,0.0,175.5542755126953,188.0,47179.71484375,0.0,2709.573974609375,1.0,280.9580078125,283.9928283691406,295.0328674316406,298.1175231933594,293.1499938964844,293.1499938964844,280.6499938964844,34997.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801155090332031,1.0,0.0,0.0,3.720919132232666,3.720945835113525,9.238335678674048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.0302734375,0.0,1698.2357177734375,1895.4371337890625,0.0,3217.663330078125,0.9352518320083618,1.0,0.0,3.0,1.0,0.0
12409200,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782470703125,0.7565789818763733,0.2907536625862121,0.2652229368686676,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773620605469,0.9779290556907654,0.6248379349708557,0.5935755372047424,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776062011719,0.8861836194992065,0.4741789102554321,0.3331817090511322,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5779113769531,0.8140590786933899,0.362899512052536,0.3470064699649811,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57867431640625,0.7085214257240295,0.2355335503816604,1.0775105953216553,285.57763671875,284.95001220703125,297.04998779296875,291.9621887207031,297.2204284667969,297.2702941894531,285.575439453125,1.0,0.6018073558807373,0.2941985726356506,0.2941985726356506,1.0,1.0,-3.1417903900146484,0.6322933435440063,2.509497165679932,-0.0779921114444732,0.930993914604187,0.930993914604187,0.0,175.5542755126953,188.0,47179.71484375,0.0,2709.573974609375,1.0,280.9580078125,283.9928283691406,295.0328674316406,298.1175231933594,293.1499938964844,293.1499938964844,280.6499938964844,34997.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801155090332031,1.0,0.0,0.0,3.720919132232666,3.720945835113525,9.238335678674048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.0302734375,0.0,1698.2357177734375,1895.4371337890625,0.0,3217.663330078125,0.9352518320083618,1.0,0.0,3.0,1.0,0.0
12409260,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647766113281,0.7487923502922058,0.2894879877567291,0.2644824683666229,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638610839844,0.9670788049697876,0.620814859867096,0.5901474952697754,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641052246094,0.8784322142601013,0.4754215180873871,0.334350973367691,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8061743974685669,0.362334668636322,0.3469059467315674,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652038574219,0.7008875608444214,0.2347438782453537,1.0759198665618896,285.3641052246094,284.95001220703125,297.028076171875,291.9543762207031,297.2010192871094,297.2516174316406,285.36181640625,1.0,0.60467928647995,0.295214295387268,0.295214295387268,1.0,1.0,-3.136157989501953,0.6336297988891602,2.502528190612793,-0.0752870514988899,0.934788167476654,0.934788167476654,0.0,182.0384521484375,191.0,48599.01953125,0.0,2733.0341796875,1.0,280.6575622558594,283.759765625,295.0110168457031,298.18756103515625,293.1499938964844,293.1499938964844,280.3500061035156,35241.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893890380859375,1.0,0.0,0.0,3.7493605613708496,3.749387502670288,9.380104870615468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.30908203125,0.0,1735.224609375,1895.4371337890625,0.0,3346.5703125,0.9418988227844238,1.0,0.0,3.0,1.0,0.0
12409320,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647766113281,0.7487923502922058,0.2894879877567291,0.2644824683666229,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638610839844,0.9670788049697876,0.620814859867096,0.5901474952697754,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641052246094,0.8784322142601013,0.4754215180873871,0.334350973367691,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8061743974685669,0.362334668636322,0.3469059467315674,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652038574219,0.7008875608444214,0.2347438782453537,1.0759198665618896,285.3641052246094,284.95001220703125,297.028076171875,291.9543762207031,297.2010192871094,297.2516174316406,285.36181640625,1.0,0.60467928647995,0.295214295387268,0.295214295387268,1.0,1.0,-3.136157989501953,0.6336297988891602,2.502528190612793,-0.0752870514988899,0.934788167476654,0.934788167476654,0.0,182.0384521484375,191.0,48599.01953125,0.0,2733.0341796875,1.0,280.6575622558594,283.759765625,295.0110168457031,298.18756103515625,293.1499938964844,293.1499938964844,280.3500061035156,35241.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893890380859375,1.0,0.0,0.0,3.7493605613708496,3.749387502670288,9.380104870615468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.30908203125,0.0,1735.224609375,1895.4371337890625,0.0,3346.5703125,0.9418988227844238,1.0,0.0,3.0,1.0,0.0
12409380,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.7419893741607666,0.2878064811229706,0.2632809579372406,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.95691579580307,0.6164787411689758,0.586399495601654,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.871935248374939,0.4762108027935028,0.3351408839225769,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.7989718317985535,0.3612701892852783,0.3462434411048889,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.6939546465873718,0.2335120886564254,1.0719588994979858,285.1476745605469,284.95001220703125,297.0003662109375,291.9443359375,297.1786499023437,297.2307434082031,285.1453552246094,1.0,0.606367826461792,0.2962300181388855,0.2962300181388855,1.0,1.0,-3.1256027221679688,0.6336547136306763,2.491948127746582,-0.0728125274181366,0.9356701970100404,0.9356701970100404,0.0,187.4893341064453,194.0,49886.171875,0.0,2741.0458984375,1.0,280.3573608398437,283.52569580078125,294.9896545410156,298.2469177246094,293.1499938964844,293.1499938964844,280.04998779296875,35507.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905281901359558,1.0,0.0,0.0,3.768084764480591,3.768112182617188,9.474027251599182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.20751953125,0.0,1760.6790771484375,1895.4371337890625,0.0,3452.767578125,0.9463493824005128,1.0,0.0,3.0,1.0,0.0
12409440,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.7419893741607666,0.2878064811229706,0.2632809579372406,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.95691579580307,0.6164787411689758,0.586399495601654,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.871935248374939,0.4762108027935028,0.3351408839225769,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.7989718317985535,0.3612701892852783,0.3462434411048889,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.6939546465873718,0.2335120886564254,1.0719588994979858,285.1476745605469,284.95001220703125,297.0003662109375,291.9443359375,297.1786499023437,297.2307434082031,285.1453552246094,1.0,0.606367826461792,0.2962300181388855,0.2962300181388855,1.0,1.0,-3.1256027221679688,0.6336547136306763,2.491948127746582,-0.0728125274181366,0.9356701970100404,0.9356701970100404,0.0,187.4893341064453,194.0,49886.171875,0.0,2741.0458984375,1.0,280.3573608398437,283.52569580078125,294.9896545410156,298.2469177246094,293.1499938964844,293.1499938964844,280.04998779296875,35507.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905281901359558,1.0,0.0,0.0,3.768084764480591,3.768112182617188,9.474027251599182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.20751953125,0.0,1760.6790771484375,1895.4371337890625,0.0,3452.767578125,0.9463493824005128,1.0,0.0,3.0,1.0,0.0
12409500,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7389596700668335,0.2868763506412506,0.2626032531261444,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9521607756614684,0.6142200827598572,0.5844654440879822,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8691465258598328,0.476498007774353,0.3354721665382385,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7957389950752258,0.3606180250644684,0.34579598903656,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6907812356948853,0.2327898442745208,1.0694458484649658,284.9918518066406,284.95001220703125,296.98443603515625,291.93853759765625,297.1669311523437,297.2203063964844,284.9828796386719,1.0,0.6068995594978333,0.2967378795146942,0.2967378795146942,1.0,1.0,-3.1193034648895264,0.6333809494972229,2.485922574996948,-0.0716397613286972,0.9344353079795836,0.9344353079795836,0.0,189.8687896728516,194.0,51006.71484375,0.0,2741.144287109375,1.0,280.0982971191406,283.3475646972656,295.0013427734375,298.3773193359375,293.1499938964844,293.1499938964844,280.04998779296875,35657.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124465584754944,1.0,0.0,0.0,3.7737839221954346,3.7738113403320312,9.502707598585404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.79150390625,0.0,1769.0103759765625,1895.4371337890625,0.0,3519.294677734375,0.947722554206848,1.0,0.0,3.0,1.0,0.0
12409560,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7359026074409485,0.2858602106571197,0.2617952823638916,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9472928047180176,0.611858606338501,0.5823562145233154,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8663433790206909,0.4766870737075805,0.3356789648532867,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.7924747467041016,0.3598669767379761,0.3452090322971344,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.6875625848770142,0.2319845408201217,1.06642484664917,284.9301147460937,284.95001220703125,296.9672241210937,291.9322509765625,297.15460205078125,297.2093505859375,284.9278259277344,1.0,0.6072373390197754,0.2973887324333191,0.2973887324333191,1.0,1.0,-3.111708879470825,0.6331285834312439,2.4785802364349365,-0.070150576531887,0.9336417317390442,0.9336417317390442,0.0,192.1886444091797,197.0,51057.84765625,0.0,2738.336669921875,1.0,280.0569152832031,283.2919311523437,294.97027587890625,298.3012084960937,293.1499938964844,293.1499938964844,279.75,35785.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151747822761536,1.0,0.0,0.0,3.7766671180725098,3.7766945362091056,9.517233365841092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.8134765625,0.0,1773.636474609375,1895.4371337890625,0.0,3544.563720703125,0.9484965205192566,1.0,0.0,3.0,1.0,0.0
12409620,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.7302619218826294,0.2837202250957489,0.260101705789566,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.93804532289505,0.6069874167442322,0.5780478715896606,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.8613445162773132,0.4769161641597748,0.3360201716423034,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.7864484190940857,0.3582049906253814,0.3438961207866668,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.6815404295921326,0.2302439957857132,1.0597707033157349,284.7142639160156,284.95001220703125,296.9289855957031,291.918212890625,297.1293640136719,297.1878662109375,284.71197509765625,1.0,0.6075341105461121,0.2986903786659241,0.2986903786659241,1.0,1.0,-3.095327138900757,0.6323251724243164,2.4630022048950195,-0.0672138333320617,0.9287389516830444,0.9287389516830444,0.0,196.3807373046875,200.0,52115.8359375,0.0,2728.002197265625,1.0,279.7574157714844,283.06103515625,294.9504089355469,298.348876953125,293.1499938964844,293.1499938964844,279.45001220703125,36073.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923944652080536,1.0,0.0,0.0,3.774747848510742,3.774775266647339,9.507562594990304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.31689453125,0.0,1773.4434814453125,1895.4371337890625,0.0,3625.5166015625,0.9482555985450744,1.0,0.0,3.0,1.0,0.0
12409680,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.7302619218826294,0.2837202250957489,0.260101705789566,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.93804532289505,0.6069874167442322,0.5780478715896606,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.8613445162773132,0.4769161641597748,0.3360201716423034,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.7864484190940857,0.3582049906253814,0.3438961207866668,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.6815404295921326,0.2302439957857132,1.0597707033157349,284.7142639160156,284.95001220703125,296.9289855957031,291.918212890625,297.1293640136719,297.1878662109375,284.71197509765625,1.0,0.6075341105461121,0.2986903786659241,0.2986903786659241,1.0,1.0,-3.095327138900757,0.6323251724243164,2.4630022048950195,-0.0672138333320617,0.9287389516830444,0.9287389516830444,0.0,196.3807373046875,200.0,52115.8359375,0.0,2728.002197265625,1.0,279.7574157714844,283.06103515625,294.9504089355469,298.348876953125,293.1499938964844,293.1499938964844,279.45001220703125,36073.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923944652080536,1.0,0.0,0.0,3.774747848510742,3.774775266647339,9.507562594990304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.31689453125,0.0,1773.4434814453125,1895.4371337890625,0.0,3625.5166015625,0.9482555985450744,1.0,0.0,3.0,1.0,0.0
12409740,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5006408691406,0.7249167561531067,0.28145831823349,0.2582774460315704,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.499755859375,0.929137885570526,0.6019051671028137,0.5735253095626831,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4999694824219,0.8567713499069214,0.4769474864006042,0.3362110257148742,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.50030517578125,0.7807632088661194,0.356330931186676,0.3423655033111572,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.50103759765625,0.6758065223693848,0.2283491641283035,1.0523194074630735,284.5000305175781,284.95001220703125,296.88604736328125,291.90234375,297.1033020019531,297.1667175292969,284.4978332519531,1.0,0.6074286103248596,0.2999920547008514,0.2999920547008514,1.0,1.0,-3.077130079269409,0.6309857368469238,2.4461443424224854,-0.0644068419933319,0.9209862351417542,0.9209862351417542,0.0,200.21734619140625,203.0,53069.7734375,0.0,2712.28076171875,1.0,279.4574584960937,282.8327941894531,294.9302062988281,298.3900756835937,293.1499938964844,293.1499938964844,279.1499938964844,36376.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318450093269348,1.0,0.0,0.0,3.761784553527832,3.7618117332458496,9.442371720069788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.0869140625,0.0,1759.479248046875,1895.4371337890625,0.0,3698.041259765625,0.9455111622810364,1.0,0.0,3.0,1.0,0.0
12409800,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5006408691406,0.7249167561531067,0.28145831823349,0.2582774460315704,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.499755859375,0.929137885570526,0.6019051671028137,0.5735253095626831,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4999694824219,0.8567713499069214,0.4769474864006042,0.3362110257148742,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.50030517578125,0.7807632088661194,0.356330931186676,0.3423655033111572,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.50103759765625,0.6758065223693848,0.2283491641283035,1.0523194074630735,284.5000305175781,284.95001220703125,296.88604736328125,291.90234375,297.1033020019531,297.1667175292969,284.4978332519531,1.0,0.6074286103248596,0.2999920547008514,0.2999920547008514,1.0,1.0,-3.077130079269409,0.6309857368469238,2.4461443424224854,-0.0644068419933319,0.9209862351417542,0.9209862351417542,0.0,200.21734619140625,203.0,53069.7734375,0.0,2712.28076171875,1.0,279.4574584960937,282.8327941894531,294.9302062988281,298.3900756835937,293.1499938964844,293.1499938964844,279.1499938964844,36376.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318450093269348,1.0,0.0,0.0,3.761784553527832,3.7618117332458496,9.442371720069788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.0869140625,0.0,1759.479248046875,1895.4371337890625,0.0,3698.041259765625,0.9455111622810364,1.0,0.0,3.0,1.0,0.0
12409860,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901916503906,0.719708263874054,0.2790891528129577,0.2563483715057373,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.28936767578125,0.9205713868141174,0.5966450572013855,0.5688201785087585,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.28955078125,0.852493166923523,0.4768136143684387,0.3362763822078705,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28985595703125,0.7753167748451233,0.3542804718017578,0.340652585029602,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2905578613281,0.6702935099601746,0.2263373583555221,1.0442713499069214,284.28961181640625,284.95001220703125,296.8387451171875,291.8847961425781,297.0770874023437,297.1466369628906,284.28759765625,1.0,0.6070346832275391,0.3013814389705658,0.3013814389705658,1.0,1.0,-3.057500123977661,0.6294503808021545,2.4280495643615723,-0.0614744164049625,0.91045343875885,0.91045343875885,0.0,203.8159027099609,206.0,53920.265625,0.0,2692.631103515625,1.0,279.1575927734375,282.6093139648437,294.9088134765625,298.424072265625,293.1499938964844,293.1499938964844,278.8500061035156,36700.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389544129371644,1.0,0.0,0.0,3.73701286315918,3.737040042877197,9.318424076809606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.2197265625,0.0,1731.08837890625,1895.4371337890625,0.0,3762.93310546875,0.9400994181632996,1.0,0.0,3.0,1.0,0.0
12409920,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901916503906,0.719708263874054,0.2790891528129577,0.2563483715057373,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.28936767578125,0.9205713868141174,0.5966450572013855,0.5688201785087585,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.28955078125,0.852493166923523,0.4768136143684387,0.3362763822078705,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28985595703125,0.7753167748451233,0.3542804718017578,0.340652585029602,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2905578613281,0.6702935099601746,0.2263373583555221,1.0442713499069214,284.28961181640625,284.95001220703125,296.8387451171875,291.8847961425781,297.0770874023437,297.1466369628906,284.28759765625,1.0,0.6070346832275391,0.3013814389705658,0.3013814389705658,1.0,1.0,-3.057500123977661,0.6294503808021545,2.4280495643615723,-0.0614744164049625,0.91045343875885,0.91045343875885,0.0,203.8159027099609,206.0,53920.265625,0.0,2692.631103515625,1.0,279.1575927734375,282.6093139648437,294.9088134765625,298.424072265625,293.1499938964844,293.1499938964844,278.8500061035156,36700.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389544129371644,1.0,0.0,0.0,3.73701286315918,3.737040042877197,9.318424076809606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.2197265625,0.0,1731.08837890625,1895.4371337890625,0.0,3762.93310546875,0.9400994181632996,1.0,0.0,3.0,1.0,0.0
12409980,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08526611328125,0.7145052552223206,0.2766311764717102,0.2543301582336426,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845642089844,0.9124339818954468,0.5912426114082336,0.5639680624008179,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.084716796875,0.8484413623809814,0.4765462875366211,0.3362402021884918,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.7700638175010681,0.3520880937576294,0.3387933075428009,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08563232421875,0.6649733781814575,0.2242386788129806,1.035777568817139,284.0847473144531,284.95001220703125,296.7874755859375,291.8656311035156,297.05096435546875,297.1278381347656,284.0829772949219,1.0,0.6064322590827942,0.3027708232402801,0.3027708232402801,1.0,1.0,-3.036752462387085,0.6275679469108582,2.409184455871582,-0.0586382858455181,0.8972277641296387,0.8972277641296387,0.0,207.2474822998047,194.0,54665.25,0.0,2670.117431640625,1.0,278.8578491210937,282.3923645019531,294.8861694335937,298.45050048828125,293.1499938964844,293.1499938964844,279.1499938964844,37053.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453261494636536,1.0,0.0,0.0,3.699366807937622,3.699393749237061,9.131625802183408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.2626953125,0.0,1687.549072265625,1895.4371337890625,0.0,3820.760498046875,0.931793749332428,1.0,0.0,3.0,1.0,0.0
12410040,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08526611328125,0.7145052552223206,0.2766311764717102,0.2543301582336426,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845642089844,0.9124339818954468,0.5912426114082336,0.5639680624008179,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.084716796875,0.8484413623809814,0.4765462875366211,0.3362402021884918,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.7700638175010681,0.3520880937576294,0.3387933075428009,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08563232421875,0.6649733781814575,0.2242386788129806,1.035777568817139,284.0847473144531,284.95001220703125,296.7874755859375,291.8656311035156,297.05096435546875,297.1278381347656,284.0829772949219,1.0,0.6064322590827942,0.3027708232402801,0.3027708232402801,1.0,1.0,-3.036752462387085,0.6275679469108582,2.409184455871582,-0.0586382858455181,0.8972277641296387,0.8972277641296387,0.0,207.2474822998047,194.0,54665.25,0.0,2670.117431640625,1.0,278.8578491210937,282.3923645019531,294.8861694335937,298.45050048828125,293.1499938964844,293.1499938964844,279.1499938964844,37053.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453261494636536,1.0,0.0,0.0,3.699366807937622,3.699393749237061,9.131625802183408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.2626953125,0.0,1687.549072265625,1895.4371337890625,0.0,3820.760498046875,0.931793749332428,1.0,0.0,3.0,1.0,0.0
12410100,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2064514160156,0.7141656875610352,0.2758681178092956,0.2533607482910156,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20977783203125,0.911827027797699,0.5891730785369873,0.561634361743927,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091064453125,0.84912109375,0.4770005941390991,0.3362812101840973,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.20782470703125,0.769964337348938,0.3513723015785217,0.3378610014915466,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20489501953125,0.6645351052284241,0.2234523445367813,1.0313618183135986,284.2088623046875,284.95001220703125,296.7604675292969,291.8554992675781,297.04180908203125,297.12384033203125,284.21649169921875,1.0,0.6042779684066772,0.3034655153751373,0.3034655153751373,1.0,1.0,-3.026396989822388,0.626617431640625,2.3997795581817627,-0.0572921372950077,0.893462598323822,0.893462598323822,0.0,206.13897705078125,194.0,53299.3671875,0.0,2644.398193359375,1.0,279.10205078125,282.546630859375,294.81134033203125,298.19305419921875,293.1499938964844,293.1499938964844,279.1499938964844,37053.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374772906303406,1.0,0.0,0.0,3.6793370246887207,3.679363489151001,9.03300872323598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.08544921875,0.0,1663.30810546875,1895.4371337890625,0.0,3749.481689453125,0.9273120164871216,1.0,0.0,3.0,1.0,0.0
12410160,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2567443847656,0.7159412503242493,0.2756056785583496,0.2528370916843414,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2573547363281,0.9141243696212769,0.5877661108970642,0.5599548816680908,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2572326660156,0.8521682620048523,0.4780493676662445,0.3367614150047302,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2569885253906,0.772067129611969,0.3511201441287994,0.3373289704322815,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2564392089844,0.6660670042037964,0.2230276614427566,1.0282243490219116,284.2572021484375,284.95001220703125,296.73260498046875,291.84503173828125,297.0369567871094,297.1257019042969,284.25860595703125,1.0,0.6016795635223389,0.3041937053203583,0.3041937053203583,1.0,1.0,-3.0199074745178223,0.6268302798271179,2.39307713508606,-0.0556798465549945,0.8893668055534363,0.8893668055534363,0.0,203.07130432128903,182.0,52932.39453125,0.0,2616.1318359375,1.0,279.1427307128906,282.5952453613281,294.79913330078125,298.185302734375,293.1499938964844,293.1499938964844,279.45001220703125,37031.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324806332588196,1.0,0.0,0.0,3.660733938217163,3.660760164260864,8.941896112446557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.56396484375,0.0,1640.84765625,1895.4371337890625,0.0,3703.857666015625,0.9230519533157348,1.0,0.0,3.0,1.0,0.0
12410220,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4573974609375,0.7230107188224792,0.2759321630001068,0.2525511682033539,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.458251953125,0.9240671396255492,0.5860888361930847,0.5576927661895752,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45806884765625,0.8625760078430176,0.4811419546604156,0.3384249210357666,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.7803211808204651,0.3514992594718933,0.3370631635189056,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570007324219,0.6728805303573608,0.2229518294334411,1.0250672101974487,284.4580078125,284.95001220703125,296.6744689941406,291.8230895996094,297.033935546875,297.13873291015625,284.4599914550781,1.0,0.5957285165786743,0.3056500852108001,0.3056500852108001,1.0,1.0,-3.0147194862365723,0.6294411420822144,2.3852782249450684,-0.0519432835280895,0.8844369053840637,0.8844369053840637,0.0,193.92010498046875,170.0,51350.19140625,0.0,2559.154541015625,1.0,279.4415588378906,282.8201599121094,294.7702331542969,298.0394897460937,293.1499938964844,293.1499938964844,279.75,36868.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191060662269592,1.0,0.0,0.0,3.628124475479126,3.628150463104248,8.783298426351394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.9189453125,0.0,1601.05419921875,1895.4371337890625,0.0,3580.90625,0.915557622909546,1.0,0.0,3.0,1.0,0.0
12410280,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4573974609375,0.7230107188224792,0.2759321630001068,0.2525511682033539,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.458251953125,0.9240671396255492,0.5860888361930847,0.5576927661895752,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45806884765625,0.8625760078430176,0.4811419546604156,0.3384249210357666,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.7803211808204651,0.3514992594718933,0.3370631635189056,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570007324219,0.6728805303573608,0.2229518294334411,1.0250672101974487,284.4580078125,284.95001220703125,296.6744689941406,291.8230895996094,297.033935546875,297.13873291015625,284.4599914550781,1.0,0.5957285165786743,0.3056500852108001,0.3056500852108001,1.0,1.0,-3.0147194862365723,0.6294411420822144,2.3852782249450684,-0.0519432835280895,0.8844369053840637,0.8844369053840637,0.0,193.92010498046875,170.0,51350.19140625,0.0,2559.154541015625,1.0,279.4415588378906,282.8201599121094,294.7702331542969,298.0394897460937,293.1499938964844,293.1499938964844,279.75,36868.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191060662269592,1.0,0.0,0.0,3.628124475479126,3.628150463104248,8.783298426351394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.9189453125,0.0,1601.05419921875,1895.4371337890625,0.0,3580.90625,0.915557622909546,1.0,0.0,3.0,1.0,0.0
12410340,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634521484375,0.7331697344779968,0.2769266963005066,0.2528901994228363,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.664306640625,0.9390318989753724,0.5853152871131897,0.556341826915741,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.8772937059402466,0.4850254356861114,0.3406684696674347,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.7924954295158386,0.3526363968849182,0.3375322222709656,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.6834349036216736,0.2236074209213256,1.0251545906066897,284.6640625,284.95001220703125,296.61346435546875,291.7999572753906,297.03521728515625,297.158203125,284.66619873046875,1.0,0.5894709229469299,0.3071064352989197,0.3071064352989197,1.0,1.0,-3.016862869262696,0.6341162323951721,2.382746696472168,-0.0477253310382366,0.8822951912879944,0.8822951912879944,0.0,182.69924926757807,158.0,49918.71484375,0.0,2505.44140625,1.0,279.7413024902344,283.0471496582031,294.7536315917969,297.9288024902344,293.1499938964844,293.1499938964844,280.04998779296875,36624.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074270129203796,1.0,0.0,0.0,3.604399919509888,3.604425668716431,8.668805548950331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.76611328125,0.0,1571.60009765625,1895.4371337890625,0.0,3472.7099609375,0.910012423992157,1.0,0.0,3.0,1.0,0.0
12410400,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634521484375,0.7331697344779968,0.2769266963005066,0.2528901994228363,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.664306640625,0.9390318989753724,0.5853152871131897,0.556341826915741,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.8772937059402466,0.4850254356861114,0.3406684696674347,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.7924954295158386,0.3526363968849182,0.3375322222709656,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.6834349036216736,0.2236074209213256,1.0251545906066897,284.6640625,284.95001220703125,296.61346435546875,291.7999572753906,297.03521728515625,297.158203125,284.66619873046875,1.0,0.5894709229469299,0.3071064352989197,0.3071064352989197,1.0,1.0,-3.016862869262696,0.6341162323951721,2.382746696472168,-0.0477253310382366,0.8822951912879944,0.8822951912879944,0.0,182.69924926757807,158.0,49918.71484375,0.0,2505.44140625,1.0,279.7413024902344,283.0471496582031,294.7536315917969,297.9288024902344,293.1499938964844,293.1499938964844,280.04998779296875,36624.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074270129203796,1.0,0.0,0.0,3.604399919509888,3.604425668716431,8.668805548950331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.76611328125,0.0,1571.60009765625,1895.4371337890625,0.0,3472.7099609375,0.910012423992157,1.0,0.0,3.0,1.0,0.0
12410460,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7459543347358704,0.2783332467079162,0.2536011040210724,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9570087790489196,0.5850756764411926,0.5555168986320496,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.89553302526474,0.4893942177295685,0.3432585000991821,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8076411485671997,0.3542297482490539,0.3384477198123932,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.6969045996665955,0.2247338443994522,1.0274087190628052,284.8692626953125,284.95001220703125,296.5499267578125,291.7757568359375,297.0375061035156,297.1797180175781,284.871337890625,1.0,0.5832725167274475,0.308292418718338,0.308292418718338,1.0,1.0,-3.023645639419556,0.6393831372261047,2.384262561798096,-0.0439227521419525,0.8828838467597961,0.8828838467597961,0.0,170.642578125,146.0,48603.8671875,0.0,2455.962158203125,1.0,280.0411071777344,283.271728515625,294.7358093261719,297.82769775390625,293.1499938964844,293.1499938964844,280.3500061035156,36335.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970845341682434,1.0,0.0,0.0,3.591281652450561,3.5913071632385254,8.605819630247424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.89990234375,0.0,1554.3360595703125,1895.4371337890625,0.0,3376.39306640625,0.9068301320075988,1.0,0.0,3.0,1.0,0.0
12410520,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7459543347358704,0.2783332467079162,0.2536011040210724,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9570087790489196,0.5850756764411926,0.5555168986320496,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.89553302526474,0.4893942177295685,0.3432585000991821,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8076411485671997,0.3542297482490539,0.3384477198123932,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.6969045996665955,0.2247338443994522,1.0274087190628052,284.8692626953125,284.95001220703125,296.5499267578125,291.7757568359375,297.0375061035156,297.1797180175781,284.871337890625,1.0,0.5832725167274475,0.308292418718338,0.308292418718338,1.0,1.0,-3.023645639419556,0.6393831372261047,2.384262561798096,-0.0439227521419525,0.8828838467597961,0.8828838467597961,0.0,170.642578125,146.0,48603.8671875,0.0,2455.962158203125,1.0,280.0411071777344,283.271728515625,294.7358093261719,297.82769775390625,293.1499938964844,293.1499938964844,280.3500061035156,36335.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970845341682434,1.0,0.0,0.0,3.591281652450561,3.5913071632385254,8.605819630247424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.89990234375,0.0,1554.3360595703125,1895.4371337890625,0.0,3376.39306640625,0.9068301320075988,1.0,0.0,3.0,1.0,0.0
12410580,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7617706656455994,0.2800155580043793,0.2545702457427978,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9763542413711548,0.5852117538452148,0.5550549030303955,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9181352853775024,0.4941160082817077,0.3460980355739593,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8244860172271729,0.35612952709198,0.3396625816822052,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7128466963768005,0.2261806279420852,1.0311567783355713,285.0713806152344,284.95001220703125,296.4842529296875,291.7506103515625,297.0400695800781,297.20220947265625,285.0733337402344,1.0,0.5772659182548523,0.3094784021377563,0.3094784021377563,1.0,1.0,-3.033632278442383,0.6455528140068054,2.3880794048309326,-0.0399176366627216,0.8861463665962219,0.8861463665962219,0.0,158.27630615234375,134.0,47385.36328125,0.0,2410.564453125,1.0,280.3410339355469,283.4923400878906,294.715087890625,297.7304992675781,293.1499938964844,293.1499938964844,280.6499938964844,36027.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875899314880371,1.0,0.0,0.0,3.589540719985962,3.589566230773926,8.597477858529601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.90185546875,0.0,1550.0654296875,1895.4371337890625,0.0,3287.661376953125,0.9062052965164183,1.0,0.0,3.0,1.0,0.0
12410640,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.7617706656455994,0.2800155580043793,0.2545702457427978,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9763542413711548,0.5852117538452148,0.5550549030303955,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9181352853775024,0.4941160082817077,0.3460980355739593,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8244860172271729,0.35612952709198,0.3396625816822052,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7128466963768005,0.2261806279420852,1.0311567783355713,285.0713806152344,284.95001220703125,296.4842529296875,291.7506103515625,297.0400695800781,297.20220947265625,285.0733337402344,1.0,0.5772659182548523,0.3094784021377563,0.3094784021377563,1.0,1.0,-3.033632278442383,0.6455528140068054,2.3880794048309326,-0.0399176366627216,0.8861463665962219,0.8861463665962219,0.0,158.27630615234375,134.0,47385.36328125,0.0,2410.564453125,1.0,280.3410339355469,283.4923400878906,294.715087890625,297.7304992675781,293.1499938964844,293.1499938964844,280.6499938964844,36027.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875899314880371,1.0,0.0,0.0,3.589540719985962,3.589566230773926,8.597477858529601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.90185546875,0.0,1550.0654296875,1895.4371337890625,0.0,3287.661376953125,0.9062052965164183,1.0,0.0,3.0,1.0,0.0
12410700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.7709051370620728,0.280916690826416,0.255092978477478,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.985973596572876,0.5853733420372009,0.5548853278160095,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.9317529201507568,0.4965678453445434,0.3475595116615295,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.8336702585220337,0.357152909040451,0.3403273224830627,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.7211196422576904,0.2269837856292724,1.03337299823761,285.21484375,284.95001220703125,296.4507141113281,291.7377014160156,297.041015625,297.2132263183594,285.2235107421875,1.0,0.5743366479873657,0.3100714087486267,0.3100714087486267,1.0,1.0,-3.039275884628296,0.6488305330276489,2.3904452323913574,-0.0378598868846893,0.8892988562583923,0.8892988562583923,0.0,152.09683227539062,134.0,46313.5546875,0.0,2388.963134765625,1.0,280.5968933105469,283.6584777832031,294.6815490722656,297.5841064453125,293.1499938964844,293.1499938964844,280.6499938964844,35857.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809648752212524,1.0,0.0,0.0,3.592808485031128,3.592833995819092,8.613138788859942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.97607421875,0.0,1552.5706787109375,1895.4371337890625,0.0,3225.622314453125,0.906853973865509,1.0,0.0,3.0,1.0,0.0
12410760,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.781276285648346,0.2818971872329712,0.2557221949100494,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.9956177473068236,0.5856457948684692,0.5548765063285828,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.9466577768325806,0.4991237223148346,0.3491371870040893,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.8440109491348267,0.3582584261894226,0.3410986959934234,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.7299985289573669,0.2278615683317184,1.0359944105148315,285.2701416015625,284.95001220703125,296.4167785644531,291.7246398925781,297.042236328125,297.2247009277344,285.2718505859375,1.0,0.5714886784553528,0.3105441331863403,0.3105441331863403,1.0,1.0,-3.045995712280273,0.6521041989326477,2.3938915729522705,-0.0360538810491561,0.892029881477356,0.892029881477356,0.0,145.8185272216797,122.0,46244.3359375,0.0,2368.743408203125,1.0,280.6416320800781,283.70916748046875,294.6916809082031,297.6357727050781,293.1499938964844,293.1499938964844,280.95001220703125,35716.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786282539367676,1.0,0.0,0.0,3.5992443561553955,3.59926986694336,8.644024092063773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.25537109375,0.0,1558.941162109375,1895.4371337890625,0.0,3203.72412109375,0.908170521259308,1.0,0.0,3.0,1.0,0.0
