time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410820,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.7965017557144165,0.2838245630264282,0.2571525573730469,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.9990000128746032,0.5878440737724304,0.5371553301811218,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.9670804738998412,0.5042597651481628,0.352454274892807,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.8593987822532654,0.3604674041271209,0.3428564369678497,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44586181640625,0.742996096611023,0.2296419143676757,1.042379379272461,285.4464111328125,284.95001220703125,296.3478698730469,291.697998046875,297.0439758300781,297.2463684082031,285.4469299316406,1.0,0.5643722414970398,0.3114895820617676,0.3114895820617676,1.0,1.0,-3.0329296588897705,0.6509738564491272,2.381955623626709,-0.0330382920801639,0.9001637697219849,0.9001637697219849,0.0,137.12152099609375,125.0,44935.23046875,0.0,2305.281005859375,1.0,280.94140625,283.9079895019531,294.6659851074219,297.5365600585937,293.1499938964844,293.1499938964844,281.25,35433.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698745965957642,1.0,0.0,0.0,3.619602680206299,3.619628190994263,8.742085810808931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.15185546875,0.0,1580.437255859375,1895.4371337890625,0.0,3121.634033203125,0.9125707149505616,1.0,0.0,3.0,1.0,0.0
12410880,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.7965017557144165,0.2838245630264282,0.2571525573730469,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.9990000128746032,0.5878440737724304,0.5371553301811218,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464416503906,0.9670804738998412,0.5042597651481628,0.352454274892807,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.8593987822532654,0.3604674041271209,0.3428564369678497,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44586181640625,0.742996096611023,0.2296419143676757,1.042379379272461,285.4464111328125,284.95001220703125,296.3478698730469,291.697998046875,297.0439758300781,297.2463684082031,285.4469299316406,1.0,0.5643722414970398,0.3114895820617676,0.3114895820617676,1.0,1.0,-3.0329296588897705,0.6509738564491272,2.381955623626709,-0.0330382920801639,0.9001637697219849,0.9001637697219849,0.0,137.12152099609375,125.0,44935.23046875,0.0,2305.281005859375,1.0,280.94140625,283.9079895019531,294.6659851074219,297.5365600585937,293.1499938964844,293.1499938964844,281.25,35433.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698745965957642,1.0,0.0,0.0,3.619602680206299,3.619628190994263,8.742085810808931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.15185546875,0.0,1580.437255859375,1895.4371337890625,0.0,3121.634033203125,0.9125707149505616,1.0,0.0,3.0,1.0,0.0
12410940,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195678710937,0.8084871172904968,0.2858062088489532,0.2586869895458221,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.9990000128746032,0.5930400490760803,0.5172240138053894,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199035644531,0.9815839529037476,0.5095429420471191,0.3559083044528961,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197509765625,0.8718980550765991,0.3627688884735107,0.3447631001472473,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.7537333369255066,0.2316234409809112,1.0499026775360107,285.6198425292969,284.95001220703125,296.2779235839844,291.6708374023437,297.0470886230469,297.2714233398437,285.6207580566406,1.0,0.5615124106407166,0.3124350309371948,0.3124350309371948,1.0,1.0,-3.0335726737976074,0.6538588404655457,2.379713773727417,-0.0312008745968341,0.9105350971221924,0.9105350971221924,0.0,131.48175048828125,128.0,43751.77734375,0.0,2271.735107421875,1.0,281.2416076660156,284.1049499511719,294.6361083984375,297.43072509765625,293.1499938964844,293.1499938964844,280.95001220703125,35180.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603407740592957,1.0,0.0,0.0,3.6491081714630127,3.649134159088135,8.885190823093581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.06201171875,0.0,1613.1746826171875,1895.4371337890625,0.0,3032.200927734375,0.9190857410430908,1.0,0.0,3.0,1.0,0.0
12411000,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195678710937,0.8084871172904968,0.2858062088489532,0.2586869895458221,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.9990000128746032,0.5930400490760803,0.5172240138053894,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199035644531,0.9815839529037476,0.5095429420471191,0.3559083044528961,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197509765625,0.8718980550765991,0.3627688884735107,0.3447631001472473,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.7537333369255066,0.2316234409809112,1.0499026775360107,285.6198425292969,284.95001220703125,296.2779235839844,291.6708374023437,297.0470886230469,297.2714233398437,285.6207580566406,1.0,0.5615124106407166,0.3124350309371948,0.3124350309371948,1.0,1.0,-3.0335726737976074,0.6538588404655457,2.379713773727417,-0.0312008745968341,0.9105350971221924,0.9105350971221924,0.0,131.48175048828125,128.0,43751.77734375,0.0,2271.735107421875,1.0,281.2416076660156,284.1049499511719,294.6361083984375,297.43072509765625,293.1499938964844,293.1499938964844,280.95001220703125,35180.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603407740592957,1.0,0.0,0.0,3.6491081714630127,3.649134159088135,8.885190823093581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.06201171875,0.0,1613.1746826171875,1895.4371337890625,0.0,3032.200927734375,0.9190857410430908,1.0,0.0,3.0,1.0,0.0
12411060,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.8135730028152466,0.2863988280296325,0.2595688104629516,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376525878906,0.9990000128746032,0.5968755483627319,0.5091281533241272,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.9881906509399414,0.5131710767745972,0.3587515652179718,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380187988281,0.877734899520874,0.3638907670974731,0.3461302518844604,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.7591274380683899,0.232861578464508,1.0563279390335083,285.43780517578125,284.95001220703125,296.207275390625,291.643310546875,297.0349426269531,297.2764892578125,285.4359741210937,1.0,0.5609363913536072,0.3135357797145843,0.3135357797145843,1.0,1.0,-3.037684679031372,0.6581259369850159,2.379558801651001,-0.0277776215225458,0.9156007766723632,0.9156007766723632,0.0,129.4276885986328,146.0,45202.46484375,0.0,2268.490966796875,1.0,280.9576721191406,283.8994140625,294.6941223144531,297.6400146484375,293.1499938964844,293.1499938964844,280.6499938964844,35273.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746297359466553,1.0,0.0,0.0,3.67653489112854,3.676561117172241,9.019255458042608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.37060546875,0.0,1646.5223388671875,1895.4371337890625,0.0,3166.234375,0.925356924533844,1.0,0.0,3.0,1.0,0.0
12411120,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.8135730028152466,0.2863988280296325,0.2595688104629516,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376525878906,0.9990000128746032,0.5968755483627319,0.5091281533241272,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.9881906509399414,0.5131710767745972,0.3587515652179718,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380187988281,0.877734899520874,0.3638907670974731,0.3461302518844604,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.7591274380683899,0.232861578464508,1.0563279390335083,285.43780517578125,284.95001220703125,296.207275390625,291.643310546875,297.0349426269531,297.2764892578125,285.4359741210937,1.0,0.5609363913536072,0.3135357797145843,0.3135357797145843,1.0,1.0,-3.037684679031372,0.6581259369850159,2.379558801651001,-0.0277776215225458,0.9156007766723632,0.9156007766723632,0.0,129.4276885986328,146.0,45202.46484375,0.0,2268.490966796875,1.0,280.9576721191406,283.8994140625,294.6941223144531,297.6400146484375,293.1499938964844,293.1499938964844,280.6499938964844,35273.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746297359466553,1.0,0.0,0.0,3.67653489112854,3.676561117172241,9.019255458042608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.37060546875,0.0,1646.5223388671875,1895.4371337890625,0.0,3166.234375,0.925356924533844,1.0,0.0,3.0,1.0,0.0
12411180,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.8063733577728271,0.2857007384300232,0.2593044340610504,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.9990000128746032,0.5968432426452637,0.5225138068199158,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.982406497001648,0.5154046416282654,0.3605824708938598,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.8703066110610962,0.3637730479240417,0.3464020490646362,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.7533853650093079,0.2331128716468811,1.0591272115707395,285.2480773925781,284.95001220703125,296.13629150390625,291.61553955078125,297.0118103027344,297.2674560546875,285.2472839355469,1.0,0.5670645236968994,0.3146365284919739,0.3146365284919739,1.0,1.0,-3.0593247413635254,0.6674966216087341,2.3918280601501465,-0.0234670229256153,0.9179844856262208,0.9179844856262208,0.0,133.97283935546875,149.0,46796.64453125,0.0,2331.470703125,1.0,280.6579284667969,283.6857604980469,294.6795959472656,297.7366638183594,293.1499938964844,293.1499938964844,280.3500061035156,35458.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905298113822937,1.0,0.0,0.0,3.6969151496887207,3.696941614151001,9.119526112044696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.73486328125,0.0,1672.4842529296875,1895.4371337890625,0.0,3315.161865234375,0.9301185607910156,1.0,0.0,3.0,1.0,0.0
12411240,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.8063733577728271,0.2857007384300232,0.2593044340610504,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.9990000128746032,0.5968432426452637,0.5225138068199158,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.982406497001648,0.5154046416282654,0.3605824708938598,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.8703066110610962,0.3637730479240417,0.3464020490646362,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.7533853650093079,0.2331128716468811,1.0591272115707395,285.2480773925781,284.95001220703125,296.13629150390625,291.61553955078125,297.0118103027344,297.2674560546875,285.2472839355469,1.0,0.5670645236968994,0.3146365284919739,0.3146365284919739,1.0,1.0,-3.0593247413635254,0.6674966216087341,2.3918280601501465,-0.0234670229256153,0.9179844856262208,0.9179844856262208,0.0,133.97283935546875,149.0,46796.64453125,0.0,2331.470703125,1.0,280.6579284667969,283.6857604980469,294.6795959472656,297.7366638183594,293.1499938964844,293.1499938964844,280.3500061035156,35458.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905298113822937,1.0,0.0,0.0,3.6969151496887207,3.696941614151001,9.119526112044696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.73486328125,0.0,1672.4842529296875,1895.4371337890625,0.0,3315.161865234375,0.9301185607910156,1.0,0.0,3.0,1.0,0.0
12411300,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.8020875453948975,0.2851231694221496,0.2589521706104278,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.9990000128746032,0.5949755311012268,0.5300025939941406,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.9788831472396852,0.516278862953186,0.3613318800926208,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8660693764686584,0.3634467720985412,0.3462799191474914,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.7499871850013733,0.2329602539539337,1.0593198537826538,285.1103210449219,284.95001220703125,296.1007995605469,291.6015930175781,296.99853515625,297.2605895996094,285.1024169921875,1.0,0.5696163773536682,0.3151869177818298,0.3151869177818298,1.0,1.0,-3.0689034461975098,0.6718220710754395,2.3970813751220703,-0.0210742466151714,0.9177261590957642,0.9177261590957642,0.0,136.47584533691406,149.0,48093.2421875,0.0,2362.1650390625,1.0,280.4001159667969,283.52105712890625,294.68634033203125,297.87371826171875,293.1499938964844,293.1499938964844,280.3500061035156,35575.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900058925151825,1.0,0.0,0.0,3.704365968704224,3.704392671585083,9.156321993941674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.34423828125,0.0,1682.419921875,1895.4371337890625,0.0,3404.133544921875,0.93186354637146,1.0,0.0,3.0,1.0,0.0
12411360,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.7976232171058655,0.2844581604003906,0.2584325969219208,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.9990000128746032,0.5923075675964355,0.5376201272010803,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.9750924110412598,0.5170320868492126,0.3619098365306854,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8617063760757446,0.362986296415329,0.3459544777870178,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7464142441749573,0.2326484471559524,1.058563232421875,285.08746337890625,284.95001220703125,296.0653686523437,291.5876770019531,296.8554077148437,297.2531433105469,285.0908203125,1.0,0.5719199180603027,0.4521495401859283,0.4521495401859283,0.800000011920929,1.0,-3.0768373012542725,1.043641209602356,2.033196210861206,0.3487117886543274,0.918327271938324,0.918327271938324,0.0,139.02349853515625,152.0,49280.7890625,0.0,2388.22900390625,1.0,280.35772705078125,283.52587890625,294.6500244140625,297.8249816894531,293.1499938964844,293.1499938964844,280.04998779296875,35665.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053085446357728,1.0,0.0,0.0,3.7095673084259033,3.709593772888184,9.182052735923208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.720703125,0.0,1689.438232421875,1895.4371337890625,0.0,3453.015380859375,0.9331502318382264,1.0,0.0,3.0,1.0,0.0
12411420,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7903871536254883,0.2833655774593353,0.2575289607048034,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.5860915184020996,0.5501559376716614,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.96903258562088,0.5188202261924744,0.363196313381195,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8546928763389587,0.3621919751167297,0.3453133106231689,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7405036091804504,0.2319467365741729,1.0562183856964111,285.00897216796875,284.95001220703125,295.99481201171875,291.5599060058594,296.4654541015625,297.2362365722656,285.0133361816406,1.0,0.5760834813117981,0.726074755191803,0.726074755191803,0.4000000059604645,1.0,-3.088783502578736,1.9401004314422607,1.1486830711364746,1.2412488460540771,0.9182604551315308,0.9182604551315308,0.0,143.38919067382812,155.0,53392.1953125,0.0,2433.821044921875,1.0,280.0577087402344,283.4802551269531,294.6512145996094,298.0491638183594,293.1499938964844,293.1499938964844,279.75,35804.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256498217582704,1.0,0.0,0.0,3.7169032096862793,3.716929912567138,9.218405239153072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.30419921875,0.0,1699.4674072265625,1895.4371337890625,0.0,3641.204345703125,0.9349244832992554,1.0,0.0,3.0,1.0,0.0
12411480,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7903871536254883,0.2833655774593353,0.2575289607048034,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.5860915184020996,0.5501559376716614,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.96903258562088,0.5188202261924744,0.363196313381195,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8546928763389587,0.3621919751167297,0.3453133106231689,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7405036091804504,0.2319467365741729,1.0562183856964111,285.00897216796875,284.95001220703125,295.99481201171875,291.5599060058594,296.4654541015625,297.2362365722656,285.0133361816406,1.0,0.5760834813117981,0.726074755191803,0.726074755191803,0.4000000059604645,1.0,-3.088783502578736,1.9401004314422607,1.1486830711364746,1.2412488460540771,0.9182604551315308,0.9182604551315308,0.0,143.38919067382812,155.0,53392.1953125,0.0,2433.821044921875,1.0,280.0577087402344,283.4802551269531,294.6512145996094,298.0491638183594,293.1499938964844,293.1499938964844,279.75,35804.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256498217582704,1.0,0.0,0.0,3.7169032096862793,3.716929912567138,9.218405239153072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.30419921875,0.0,1699.4674072265625,1895.4371337890625,0.0,3641.204345703125,0.9349244832992554,1.0,0.0,3.0,1.0,0.0
12411540,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7829852104187012,0.2825237214565277,0.2568784654140472,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9944464564323424,0.5803783535957336,0.5512279868125916,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9622907042503356,0.520905613899231,0.3647089600563049,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8474928140640259,0.3616126775741577,0.3448787033557892,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7342905402183533,0.2312668412923813,1.053890585899353,284.9773254394531,284.95001220703125,295.925048828125,291.5323486328125,295.92645263671875,297.22430419921875,284.98114013671875,1.0,0.5794745087623596,1.0,1.0,0.0,1.0,-3.088120222091675,3.088083505630493,3.678253415273503e-05,2.3859424591064453,0.91806960105896,0.91806960105896,0.0,148.25587463378906,158.0,58340.84765625,0.0,2464.1728515625,1.0,279.7577209472656,283.5035400390625,294.6582946777344,298.3628234863281,293.1499938964844,293.1499938964844,279.45001220703125,35895.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532088041305542,1.0,0.0,0.0,3.720696449279785,3.720723390579224,9.237230642611394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.8359375,0.0,1704.8096923828125,1895.4371337890625,0.0,3891.822998046875,0.935861587524414,1.0,0.0,3.0,1.0,0.0
12411600,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7829852104187012,0.2825237214565277,0.2568784654140472,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9944464564323424,0.5803783535957336,0.5512279868125916,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9622907042503356,0.520905613899231,0.3647089600563049,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8474928140640259,0.3616126775741577,0.3448787033557892,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7342905402183533,0.2312668412923813,1.053890585899353,284.9773254394531,284.95001220703125,295.925048828125,291.5323486328125,295.92645263671875,297.22430419921875,284.98114013671875,1.0,0.5794745087623596,1.0,1.0,0.0,1.0,-3.088120222091675,3.088083505630493,3.678253415273503e-05,2.3859424591064453,0.91806960105896,0.91806960105896,0.0,148.25587463378906,158.0,58340.84765625,0.0,2464.1728515625,1.0,279.7577209472656,283.5035400390625,294.6582946777344,298.3628234863281,293.1499938964844,293.1499938964844,279.45001220703125,35895.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532088041305542,1.0,0.0,0.0,3.720696449279785,3.720723390579224,9.237230642611394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.8359375,0.0,1704.8096923828125,1895.4371337890625,0.0,3891.822998046875,0.935861587524414,1.0,0.0,3.0,1.0,0.0
12411660,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.7734836339950562,0.2812422215938568,0.2561257481575012,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.9836987257003784,0.5759226679801941,0.5471587181091309,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.9523950815200806,0.5224107503890991,0.3661008477210998,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.8382992148399353,0.360668271780014,0.3443816900253296,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.7262989282608032,0.2303164899349212,1.0512406826019287,284.775634765625,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2112731933594,284.7733154296875,1.0,0.5815312266349792,1.0,1.0,0.0,1.0,-3.07992959022522,3.0799219608306885,7.628782441315707e-06,2.379660129547119,0.9141721725463868,0.9141721725463868,0.0,153.72030639648438,161.0,59443.40234375,0.0,2477.625,1.0,279.4575500488281,283.2823486328125,294.60888671875,298.46807861328125,293.1499938964844,293.1499938964844,279.1499938964844,36099.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775829315185548,1.0,0.0,0.0,3.718199014663696,3.718225717544556,9.22483366139204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.310546875,0.0,1703.2998046875,1895.4371337890625,0.0,4107.67822265625,0.9354078769683838,1.0,0.0,3.0,1.0,0.0
12411720,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.7734836339950562,0.2812422215938568,0.2561257481575012,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.9836987257003784,0.5759226679801941,0.5471587181091309,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.9523950815200806,0.5224107503890991,0.3661008477210998,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.8382992148399353,0.360668271780014,0.3443816900253296,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.7262989282608032,0.2303164899349212,1.0512406826019287,284.775634765625,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2112731933594,284.7733154296875,1.0,0.5815312266349792,1.0,1.0,0.0,1.0,-3.07992959022522,3.0799219608306885,7.628782441315707e-06,2.379660129547119,0.9141721725463868,0.9141721725463868,0.0,153.72030639648438,161.0,59443.40234375,0.0,2477.625,1.0,279.4575500488281,283.2823486328125,294.60888671875,298.46807861328125,293.1499938964844,293.1499938964844,279.1499938964844,36099.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775829315185548,1.0,0.0,0.0,3.718199014663696,3.718225717544556,9.22483366139204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.310546875,0.0,1703.2998046875,1895.4371337890625,0.0,4107.67822265625,0.9354078769683838,1.0,0.0,3.0,1.0,0.0
12411780,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.7645381093025208,0.279281347990036,0.2546970248222351,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56036376953125,0.972889006137848,0.5712763667106628,0.5430800318717957,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604553222656,0.9428222179412842,0.5230446457862854,0.3668164312839508,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608825683594,0.8298385143280029,0.3590429425239563,0.3432080149650574,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616760253906,0.7186844944953918,0.2289002388715744,1.0463966131210327,284.5605773925781,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.1927490234375,284.55828857421875,1.0,0.5826756358146667,1.0,1.0,0.0,1.0,-3.066939115524292,3.0669314861297607,7.5646062214218546e-06,2.369715929031372,0.9072314500808716,0.9072314500808716,0.0,158.6398162841797,164.0,60387.15234375,0.0,2478.847900390625,1.0,279.15789794921875,283.0568542480469,294.5351867675781,298.4565124511719,293.1499938964844,293.1499938964844,278.8500061035156,36377.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906821846961976,1.0,0.0,0.0,3.705154418945313,3.705181121826172,9.16021974717296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.40234375,0.0,1689.4708251953125,1895.4371337890625,0.0,4220.86328125,0.932635486125946,1.0,0.0,3.0,1.0,0.0
12411840,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.7645381093025208,0.279281347990036,0.2546970248222351,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56036376953125,0.972889006137848,0.5712763667106628,0.5430800318717957,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604553222656,0.9428222179412842,0.5230446457862854,0.3668164312839508,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608825683594,0.8298385143280029,0.3590429425239563,0.3432080149650574,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616760253906,0.7186844944953918,0.2289002388715744,1.0463966131210327,284.5605773925781,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.1927490234375,284.55828857421875,1.0,0.5826756358146667,1.0,1.0,0.0,1.0,-3.066939115524292,3.0669314861297607,7.5646062214218546e-06,2.369715929031372,0.9072314500808716,0.9072314500808716,0.0,158.6398162841797,164.0,60387.15234375,0.0,2478.847900390625,1.0,279.15789794921875,283.0568542480469,294.5351867675781,298.4565124511719,293.1499938964844,293.1499938964844,278.8500061035156,36377.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906821846961976,1.0,0.0,0.0,3.705154418945313,3.705181121826172,9.16021974717296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.40234375,0.0,1689.4708251953125,1895.4371337890625,0.0,4220.86328125,0.932635486125946,1.0,0.0,3.0,1.0,0.0
12411900,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4101867675781,0.7604436874389648,0.2781907021999359,0.2538734674453735,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.406494140625,0.96759694814682,0.5688931941986084,0.5410096049308777,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40679931640625,0.9384103417396544,0.5232216715812683,0.367075115442276,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085388183594,0.8259488344192505,0.3580882549285888,0.3424755036830902,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.411865234375,0.7150363326072693,0.228087767958641,1.0434495210647583,284.4073791503906,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.18316650390625,284.3984375,1.0,0.5829830765724182,1.0,1.0,0.0,1.0,-3.059348821640014,3.0593411922454834,7.527275101892883e-06,2.3638784885406494,0.902128517627716,0.902128517627716,0.0,160.8676300048828,164.0,61318.46875,0.0,2476.169921875,1.0,278.9001770019531,282.8854675292969,294.5260009765625,298.5566101074219,293.1499938964844,293.1499938964844,278.8500061035156,36546.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968984723091124,1.0,0.0,0.0,3.694545269012451,3.694571971893311,9.107837968258536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.6796875,0.0,1677.8502197265625,1895.4371337890625,0.0,4273.7919921875,0.930307686328888,1.0,0.0,3.0,1.0,0.0
12411960,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34918212890625,0.7563331723213196,0.2770179212093353,0.2529218196868896,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.348388671875,0.9620871543884276,0.5664255619049072,0.5387912392616272,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34844970703125,0.933909237384796,0.5232946872711182,0.3671979904174804,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3488464355469,0.8220120072364807,0.3570315241813659,0.3415998220443725,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3495483398437,0.7112282514572144,0.2271974831819534,1.040025234222412,284.3485717773437,284.95001220703125,295.7240295410156,291.4527587890625,295.7252197265625,297.1729736328125,284.3465576171875,1.0,0.5831202268600464,1.0,1.0,0.0,1.0,-3.0505175590515137,3.050510168075561,7.483944955311017e-06,2.357081890106201,0.8974866271018982,0.8974866271018982,0.0,163.0718231201172,167.0,61218.78125,0.0,2471.0400390625,1.0,278.8575744628906,282.8359375,294.4848022460937,298.455078125,293.1499938964844,293.1499938964844,279.1499938964844,36694.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987870454788208,1.0,0.0,0.0,3.680586576461792,3.6806132793426514,9.039145538736192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.37451171875,0.0,1662.099853515625,1895.4371337890625,0.0,4289.76708984375,0.9272785186767578,1.0,0.0,3.0,1.0,0.0
12412020,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.7511039972305298,0.2760468423366546,0.2517725527286529,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111389160156,0.9542831182479858,0.5633413195610046,0.5354625582695007,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110778808594,0.9288477897644044,0.5253039598464966,0.3682686984539032,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108642578125,0.8168209791183472,0.3561071455478668,0.3404818773269653,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104064941406,0.7059019207954407,0.2262483388185501,1.0350987911224363,284.5110168457031,284.95001220703125,295.6609802246094,291.42779541015625,295.6621398925781,297.1695556640625,284.5121459960937,1.0,0.5834631323814392,1.0,1.0,0.0,1.0,-3.039140224456787,3.039132833480835,7.427870059473207e-06,2.348140954971313,0.8929481506347656,0.8929481506347656,0.0,166.08741760253906,170.0,59552.9375,0.0,2465.37841796875,1.0,279.14215087890625,283.0320129394531,294.3941650390625,298.1849365234375,293.1499938964844,293.1499938964844,279.45001220703125,36648.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884777665138244,1.0,0.0,0.0,3.65604567527771,3.656071901321411,8.919006404539687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.48193359375,0.0,1632.3880615234375,1895.4371337890625,0.0,4201.96875,0.9217125177383424,1.0,0.0,3.0,1.0,0.0
12412080,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.7511039972305298,0.2760468423366546,0.2517725527286529,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111389160156,0.9542831182479858,0.5633413195610046,0.5354625582695007,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110778808594,0.9288477897644044,0.5253039598464966,0.3682686984539032,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108642578125,0.8168209791183472,0.3561071455478668,0.3404818773269653,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104064941406,0.7059019207954407,0.2262483388185501,1.0350987911224363,284.5110168457031,284.95001220703125,295.6609802246094,291.42779541015625,295.6621398925781,297.1695556640625,284.5121459960937,1.0,0.5834631323814392,1.0,1.0,0.0,1.0,-3.039140224456787,3.039132833480835,7.427870059473207e-06,2.348140954971313,0.8929481506347656,0.8929481506347656,0.0,166.08741760253906,170.0,59552.9375,0.0,2465.37841796875,1.0,279.14215087890625,283.0320129394531,294.3941650390625,298.1849365234375,293.1499938964844,293.1499938964844,279.45001220703125,36648.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884777665138244,1.0,0.0,0.0,3.65604567527771,3.656071901321411,8.919006404539687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.48193359375,0.0,1632.3880615234375,1895.4371337890625,0.0,4201.96875,0.9217125177383424,1.0,0.0,3.0,1.0,0.0
12412140,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70025634765625,0.7493327856063843,0.2762934267520904,0.2518367767333984,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.9506095051765442,0.5619133710861206,0.5338761210441589,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.9283361434936525,0.5288492441177368,0.3705619573593139,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.8149266839027405,0.3564181923866272,0.3405918478965759,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.7039068341255188,0.2263129204511642,1.0346729755401611,284.70074462890625,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1806945800781,284.7022399902344,1.0,0.5845404863357544,1.0,1.0,0.0,1.0,-3.039677619934082,3.039669990539551,7.430329787894152e-06,2.3484857082366943,0.8911849856376648,0.8911849856376648,0.0,167.71669006347656,173.0,58020.91796875,0.0,2474.840576171875,1.0,279.4415588378906,283.2497863769531,294.3619384765625,298.0379638671875,293.1499938964844,293.1499938964844,279.75,36475.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774940609931946,1.0,0.0,0.0,3.637919425964356,3.6379456520080566,8.830788260638656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.14892578125,0.0,1609.643310546875,1895.4371337890625,0.0,4106.90283203125,0.9174885153770448,1.0,0.0,3.0,1.0,0.0
12412200,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70025634765625,0.7493327856063843,0.2762934267520904,0.2518367767333984,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.9506095051765442,0.5619133710861206,0.5338761210441589,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.9283361434936525,0.5288492441177368,0.3705619573593139,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.8149266839027405,0.3564181923866272,0.3405918478965759,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.7039068341255188,0.2263129204511642,1.0346729755401611,284.70074462890625,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1806945800781,284.7022399902344,1.0,0.5845404863357544,1.0,1.0,0.0,1.0,-3.039677619934082,3.039669990539551,7.430329787894152e-06,2.3484857082366943,0.8911849856376648,0.8911849856376648,0.0,167.71669006347656,173.0,58020.91796875,0.0,2474.840576171875,1.0,279.4415588378906,283.2497863769531,294.3619384765625,298.0379638671875,293.1499938964844,293.1499938964844,279.75,36475.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774940609931946,1.0,0.0,0.0,3.637919425964356,3.6379456520080566,8.830788260638656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.14892578125,0.0,1609.643310546875,1895.4371337890625,0.0,4106.90283203125,0.9174885153770448,1.0,0.0,3.0,1.0,0.0
12412260,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7487050294876099,0.2771093547344208,0.2525036334991455,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9483025074005128,0.5612902641296387,0.5331783294677734,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9292272925376892,0.5331063270568848,0.3734377920627594,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8141902685165405,0.3574003279209137,0.341425210237503,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7032483220100403,0.2270112037658691,1.0373839139938354,284.8930358886719,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1976928710937,284.89459228515625,1.0,0.5864092111587524,1.0,1.0,0.0,1.0,-3.0473527908325195,3.0473451614379883,7.467891919077374e-06,2.354412078857422,0.8920083045959473,0.8920083045959473,0.0,169.15481567382812,176.0,56617.3984375,0.0,2496.74560546875,1.0,279.7414245605469,283.4673156738281,294.3434753417969,297.9260559082031,293.1499938964844,293.1499938964844,280.04998779296875,36240.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677072167396544,1.0,0.0,0.0,3.6284003257751465,3.6284260749816895,8.784634246694623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.39306640625,0.0,1596.7098388671875,1895.4371337890625,0.0,4020.9833984375,0.9151636362075806,1.0,0.0,3.0,1.0,0.0
12412320,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7487050294876099,0.2771093547344208,0.2525036334991455,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9483025074005128,0.5612902641296387,0.5331783294677734,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9292272925376892,0.5331063270568848,0.3734377920627594,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8141902685165405,0.3574003279209137,0.341425210237503,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7032483220100403,0.2270112037658691,1.0373839139938354,284.8930358886719,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1976928710937,284.89459228515625,1.0,0.5864092111587524,1.0,1.0,0.0,1.0,-3.0473527908325195,3.0473451614379883,7.467891919077374e-06,2.354412078857422,0.8920083045959473,0.8920083045959473,0.0,169.15481567382812,176.0,56617.3984375,0.0,2496.74560546875,1.0,279.7414245605469,283.4673156738281,294.3434753417969,297.9260559082031,293.1499938964844,293.1499938964844,280.04998779296875,36240.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677072167396544,1.0,0.0,0.0,3.6284003257751465,3.6284260749816895,8.784634246694623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.39306640625,0.0,1596.7098388671875,1895.4371337890625,0.0,4020.9833984375,0.9151636362075806,1.0,0.0,3.0,1.0,0.0
12412380,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7483518719673157,0.2782540023326874,0.2535022497177124,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9462459087371826,0.5611186027526855,0.5329679846763611,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9303528666496276,0.5377764701843262,0.3766385316848755,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8137279152870178,0.3587671220302582,0.3426760733127594,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7030230760574341,0.2281000465154647,1.0420825481414795,285.0831298828125,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.2160949707031,285.0845947265625,1.0,0.5889385342597961,1.0,1.0,0.0,1.0,-3.0592970848083496,3.0592894554138184,7.52661708247615e-06,2.3636693954467773,0.8953531384468079,0.8953531384468079,0.0,170.81503295898438,179.0,55307.359375,0.0,2528.013916015625,1.0,280.0413818359375,283.6810302734375,294.32635498046875,297.8246459960937,293.1499938964844,293.1499938964844,280.3500061035156,35975.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587740898132324,1.0,0.0,0.0,3.6286211013793945,3.6286468505859375,8.785703471403394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.6279296875,0.0,1594.99951171875,1895.4371337890625,0.0,3941.650390625,0.9150210618972778,1.0,0.0,3.0,1.0,0.0
12412440,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7483518719673157,0.2782540023326874,0.2535022497177124,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9462459087371826,0.5611186027526855,0.5329679846763611,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9303528666496276,0.5377764701843262,0.3766385316848755,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8137279152870178,0.3587671220302582,0.3426760733127594,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7030230760574341,0.2281000465154647,1.0420825481414795,285.0831298828125,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.2160949707031,285.0845947265625,1.0,0.5889385342597961,1.0,1.0,0.0,1.0,-3.0592970848083496,3.0592894554138184,7.52661708247615e-06,2.3636693954467773,0.8953531384468079,0.8953531384468079,0.0,170.81503295898438,179.0,55307.359375,0.0,2528.013916015625,1.0,280.0413818359375,283.6810302734375,294.32635498046875,297.8246459960937,293.1499938964844,293.1499938964844,280.3500061035156,35975.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587740898132324,1.0,0.0,0.0,3.6286211013793945,3.6286468505859375,8.785703471403394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.6279296875,0.0,1594.99951171875,1895.4371337890625,0.0,3941.650390625,0.9150210618972778,1.0,0.0,3.0,1.0,0.0
12412500,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191467285156,0.7480999231338501,0.2788980603218078,0.2540587186813354,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.9450734853744508,0.5611313581466675,0.5329395532608032,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222900390625,0.9307571053504944,0.540206253528595,0.3782862722873688,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206420898437,0.8134118914604187,0.3595330119132995,0.343376487493515,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.7028769850730896,0.2287336438894271,1.0448592901229858,285.2216796875,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.2253112792969,285.2296447753906,1.0,0.5903918743133545,1.0,1.0,0.0,1.0,-3.066091775894165,3.066084384918213,7.560146968899062e-06,2.368943691253662,0.8985023498535156,0.8985023498535156,0.0,171.80210876464844,179.0,54178.03125,0.0,2546.121826171875,1.0,280.2979431152344,283.8443298339844,294.29736328125,297.67578125,293.1499938964844,293.1499938964844,280.3500061035156,35825.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525550007820128,1.0,0.0,0.0,3.632342576980591,3.632368564605713,8.803734203866043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.5517578125,0.0,1598.243896484375,1895.4371337890625,0.0,3885.9501953125,0.9157900214195251,1.0,0.0,3.0,1.0,0.0
12412560,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26959228515625,0.7480292916297913,0.2796195447444916,0.2547271847724914,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.9441204071044922,0.561248779296875,0.5330712199211121,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.9313918948173524,0.5427375435829163,0.3800593912601471,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698059082031,0.8132656216621399,0.3603801131248474,0.3441897928714752,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.702913224697113,0.229442223906517,1.0480718612670898,285.2699584960937,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.235107421875,285.27117919921875,1.0,0.5919789671897888,1.0,1.0,0.0,1.0,-3.074024200439453,3.074016571044922,7.599362561450107e-06,2.375092029571533,0.90116149187088,0.90116149187088,0.0,172.7688751220703,182.0,54067.69140625,0.0,2566.37890625,1.0,280.3419494628906,283.8904724121094,294.3088684082031,297.7281494140625,293.1499938964844,293.1499938964844,280.04998779296875,35703.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502772092819214,1.0,0.0,0.0,3.6388731002807617,3.6388988494873047,8.83541758867068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.04248046875,0.0,1605.00537109375,1895.4371337890625,0.0,3865.459228515625,0.9171467423439026,1.0,0.0,3.0,1.0,0.0
12412620,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7455940246582031,0.2796628475189209,0.255295068025589,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.9391320943832396,0.5597400665283203,0.5323153138160706,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.9294476509094238,0.545943021774292,0.3827792406082153,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8107035756111145,0.3608649373054504,0.3451493978500366,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7008811235427856,0.2300452589988708,1.0526008605957031,285.09210205078125,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.23828125,285.0903015136719,1.0,0.5950197577476501,1.0,1.0,0.0,1.0,-3.083681344985962,3.0836737155914307,7.647746315342374e-06,2.382787704467773,0.901646614074707,0.901646614074707,0.0,175.96470642089844,185.0,55392.8671875,0.0,2601.7744140625,1.0,280.0577697753906,283.6909484863281,294.3596496582031,297.9298095703125,293.1499938964844,293.1499938964844,279.75,35789.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961392879486084,1.0,0.0,0.0,3.647416830062866,3.647442817687988,8.876955917003215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.662109375,0.0,1615.722900390625,1895.4371337890625,0.0,3964.9921875,0.9191150069236756,1.0,0.0,3.0,1.0,0.0
