time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412680,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7455940246582031,0.2796628475189209,0.255295068025589,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.9391320943832396,0.5597400665283203,0.5323153138160706,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.9294476509094238,0.545943021774292,0.3827792406082153,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8107035756111145,0.3608649373054504,0.3451493978500366,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7008811235427856,0.2300452589988708,1.0526008605957031,285.09210205078125,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.23828125,285.0903015136719,1.0,0.5950197577476501,1.0,1.0,0.0,1.0,-3.083681344985962,3.0836737155914307,7.647746315342374e-06,2.382787704467773,0.901646614074707,0.901646614074707,0.0,175.96470642089844,185.0,55392.8671875,0.0,2601.7744140625,1.0,280.0577697753906,283.6909484863281,294.3596496582031,297.9298095703125,293.1499938964844,293.1499938964844,279.75,35789.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961392879486084,1.0,0.0,0.0,3.647416830062866,3.647442817687988,8.876955917003215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.662109375,0.0,1615.722900390625,1895.4371337890625,0.0,3964.9921875,0.9191150069236756,1.0,0.0,3.0,1.0,0.0
12412740,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7402796745300293,0.2784021198749542,0.2545691132545471,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9302768111228944,0.5566335320472717,0.5298895239830017,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9236674904823304,0.5476129055023193,0.3842764794826507,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8050709962844849,0.360064685344696,0.3448366522789001,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6959548592567444,0.229633092880249,1.0526424646377563,284.8887634277344,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2265319824219,284.8867492675781,1.0,0.5972643494606018,1.0,1.0,0.0,1.0,-3.081376791000366,3.081369161605835,7.636676855327096e-06,2.3811559677124023,0.8991817235946655,0.8991817235946655,0.0,180.4685516357422,188.0,56613.8359375,0.0,2620.9833984375,1.0,279.7582397460937,283.4705810546875,294.3495178222656,298.0130920410156,293.1499938964844,293.1499938964844,280.04998779296875,35989.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725799560546876,1.0,0.0,0.0,3.6484766006469727,3.648502588272095,8.882115594133211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.2412109375,0.0,1618.478515625,1895.4371337890625,0.0,4063.8974609375,0.9194921255111694,1.0,0.0,3.0,1.0,0.0
12412800,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7402796745300293,0.2784021198749542,0.2545691132545471,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9302768111228944,0.5566335320472717,0.5298895239830017,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9236674904823304,0.5476129055023193,0.3842764794826507,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8050709962844849,0.360064685344696,0.3448366522789001,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6959548592567444,0.229633092880249,1.0526424646377563,284.8887634277344,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2265319824219,284.8867492675781,1.0,0.5972643494606018,1.0,1.0,0.0,1.0,-3.081376791000366,3.081369161605835,7.636676855327096e-06,2.3811559677124023,0.8991817235946655,0.8991817235946655,0.0,180.4685516357422,188.0,56613.8359375,0.0,2620.9833984375,1.0,279.7582397460937,283.4705810546875,294.3495178222656,298.0130920410156,293.1499938964844,293.1499938964844,280.04998779296875,35989.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725799560546876,1.0,0.0,0.0,3.6484766006469727,3.648502588272095,8.882115594133211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.2412109375,0.0,1618.478515625,1895.4371337890625,0.0,4063.8974609375,0.9194921255111694,1.0,0.0,3.0,1.0,0.0
12412860,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7362000942230225,0.2780289947986603,0.2540355920791626,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.923136830329895,0.5546452403068542,0.5277206301689148,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9197508096694946,0.5506141185760498,0.3860958218574524,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8005032539367676,0.3598760366439819,0.3445127010345459,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6919106245040894,0.2295098900794983,1.0519105195999146,285.0459289550781,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2257080078125,285.0469055175781,1.0,0.5990679264068604,1.0,1.0,0.0,1.0,-3.079034805297852,3.0790271759033203,7.624786121596115e-06,2.3792262077331543,0.9017377495765686,0.9017377495765686,0.0,184.11073303222656,191.0,55256.625,-0.0,2635.580810546875,1.0,280.0420227050781,283.6556396484375,294.2664489746094,297.77740478515625,293.1499938964844,293.1499938964844,279.75,35880.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634166955947876,1.0,0.0,0.0,3.65209698677063,3.652123212814331,8.899752401703154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.927734375,0.0,1621.949951171875,1895.4371337890625,0.0,3982.983642578125,0.9202633500099182,1.0,0.0,3.0,1.0,0.0
12412920,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7362000942230225,0.2780289947986603,0.2540355920791626,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.923136830329895,0.5546452403068542,0.5277206301689148,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9197508096694946,0.5506141185760498,0.3860958218574524,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8005032539367676,0.3598760366439819,0.3445127010345459,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6919106245040894,0.2295098900794983,1.0519105195999146,285.0459289550781,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2257080078125,285.0469055175781,1.0,0.5990679264068604,1.0,1.0,0.0,1.0,-3.079034805297852,3.0790271759033203,7.624786121596115e-06,2.3792262077331543,0.9017377495765686,0.9017377495765686,0.0,184.11073303222656,191.0,55256.625,-0.0,2635.580810546875,1.0,280.0420227050781,283.6556396484375,294.2664489746094,297.77740478515625,293.1499938964844,293.1499938964844,279.75,35880.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634166955947876,1.0,0.0,0.0,3.65209698677063,3.652123212814331,8.899752401703154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.927734375,0.0,1621.949951171875,1895.4371337890625,0.0,3982.983642578125,0.9202633500099182,1.0,0.0,3.0,1.0,0.0
12412980,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7328911423683167,0.2772639989852905,0.2537261843681335,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9171301126480104,0.5521657466888428,0.5258623957633972,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9168447256088256,0.552939236164093,0.3880849778652191,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7967624068260193,0.3593862950801849,0.3444114327430725,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6886326670646667,0.22921784222126,1.0519468784332275,284.8681335449219,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2201843261719,284.8664855957031,1.0,0.6008872389793396,1.0,1.0,0.0,1.0,-3.0787506103515625,3.0787429809570312,7.623603778483812e-06,2.379100561141968,0.8992215394973755,0.8992215394973755,0.0,187.38897705078125,194.0,56473.53515625,-0.0,2652.239990234375,1.0,279.75799560546875,283.45770263671875,294.31011962890625,297.9485168457031,293.1499938964844,293.1499938964844,280.04998779296875,36042.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713520407676696,1.0,0.0,0.0,3.651381731033325,3.6514079570770255,8.89626619482442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.671875,0.0,1622.3109130859375,1895.4371337890625,0.0,4053.108154296875,0.9201935529708862,1.0,0.0,3.0,1.0,0.0
12413040,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7328911423683167,0.2772639989852905,0.2537261843681335,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9171301126480104,0.5521657466888428,0.5258623957633972,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9168447256088256,0.552939236164093,0.3880849778652191,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7967624068260193,0.3593862950801849,0.3444114327430725,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6886326670646667,0.22921784222126,1.0519468784332275,284.8681335449219,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2201843261719,284.8664855957031,1.0,0.6008872389793396,1.0,1.0,0.0,1.0,-3.0787506103515625,3.0787429809570312,7.623603778483812e-06,2.379100561141968,0.8992215394973755,0.8992215394973755,0.0,187.38897705078125,194.0,56473.53515625,-0.0,2652.239990234375,1.0,279.75799560546875,283.45770263671875,294.31011962890625,297.9485168457031,293.1499938964844,293.1499938964844,280.04998779296875,36042.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713520407676696,1.0,0.0,0.0,3.651381731033325,3.6514079570770255,8.89626619482442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.671875,0.0,1622.3109130859375,1895.4371337890625,0.0,4053.108154296875,0.9201935529708862,1.0,0.0,3.0,1.0,0.0
12413100,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7309439182281494,0.2770041227340698,0.2533942461013794,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9138034582138062,0.5510904788970947,0.5246987342834473,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9150166511535645,0.5543254017829895,0.3888986110687256,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7945795059204102,0.3592174053192138,0.3441806137561798,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6866950988769531,0.2290988564491272,1.0513328313827517,284.9886169433594,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2189636230469,284.99591064453125,1.0,0.6016646027565002,1.0,1.0,0.0,1.0,-3.076910972595215,3.076903343200684,7.614351034135325e-06,2.377618789672852,0.90062016248703,0.90062016248703,0.0,189.14830017089844,194.0,55323.2421875,-0.0,2657.89208984375,1.0,280.00115966796875,283.6051330566406,294.2523803710937,297.7308654785156,293.1499938964844,293.1499938964844,280.04998779296875,35983.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653794765472412,1.0,0.0,0.0,3.651459932327272,3.6514859199523926,8.896647045730788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.9052734375,0.0,1621.96240234375,1895.4371337890625,0.0,4000.3916015625,0.92022305727005,1.0,0.0,3.0,1.0,0.0
12413160,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7298470735549927,0.2770963311195373,0.2534033954143524,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9116640686988832,0.5504730343818665,0.5240052342414856,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.914387047290802,0.5561942458152771,0.3901053667068481,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.793300449848175,0.3593727052211761,0.3442554473876953,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6855682134628296,0.2292133122682571,1.0516494512557983,285.033935546875,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.222412109375,285.0351257324219,1.0,0.6025545001029968,1.0,1.0,0.0,1.0,-3.0780038833618164,3.077996253967285,7.619568350492045e-06,2.378382444381714,0.9016722440719604,0.9016722440719604,0.0,190.43624877929688,197.0,55173.05078125,-0.0,2666.793701171875,1.0,280.04254150390625,283.6490173339844,294.2507019042969,297.7499389648437,293.1499938964844,293.1499938964844,279.75,35916.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619964957237244,1.0,0.0,0.0,3.653663158416748,3.65368914604187,8.907385904421972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.25927734375,0.0,1624.070556640625,1895.4371337890625,0.0,3970.362548828125,0.920646607875824,1.0,0.0,3.0,1.0,0.0
12413220,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7270565032958984,0.2764283716678619,0.2531881630420685,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.906724214553833,0.5481652617454529,0.5223181843757629,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.912236511707306,0.5586444139480591,0.3921911120414734,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7901501655578613,0.3589785099029541,0.3442487120628357,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.6828430891036987,0.2290086448192596,1.0520588159561155,284.8617858886719,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2183837890625,284.8603820800781,1.0,0.6043488383293152,1.0,1.0,0.0,1.0,-3.0787172317504883,3.078709602355957,7.623265901202103e-06,2.379002571105957,0.899107813835144,0.899107813835144,0.0,193.45870971679688,200.0,56442.56640625,-0.0,2684.05615234375,1.0,279.75799560546875,283.4547424316406,294.3058776855469,297.9387512207031,293.1499938964844,293.1499938964844,280.04998779296875,36065.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702697992324828,1.0,0.0,0.0,3.652066946029663,3.652092933654785,8.899605177248304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.34423828125,0.0,1623.2962646484375,1895.4371337890625,0.0,4043.585205078125,0.9203677773475648,1.0,0.0,3.0,1.0,0.0
12413280,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7270565032958984,0.2764283716678619,0.2531881630420685,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.906724214553833,0.5481652617454529,0.5223181843757629,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.912236511707306,0.5586444139480591,0.3921911120414734,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7901501655578613,0.3589785099029541,0.3442487120628357,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.6828430891036987,0.2290086448192596,1.0520588159561155,284.8617858886719,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2183837890625,284.8603820800781,1.0,0.6043488383293152,1.0,1.0,0.0,1.0,-3.0787172317504883,3.078709602355957,7.623265901202103e-06,2.379002571105957,0.899107813835144,0.899107813835144,0.0,193.45870971679688,200.0,56442.56640625,-0.0,2684.05615234375,1.0,279.75799560546875,283.4547424316406,294.3058776855469,297.9387512207031,293.1499938964844,293.1499938964844,280.04998779296875,36065.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702697992324828,1.0,0.0,0.0,3.652066946029663,3.652092933654785,8.899605177248304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.34423828125,0.0,1623.2962646484375,1895.4371337890625,0.0,4043.585205078125,0.9203677773475648,1.0,0.0,3.0,1.0,0.0
12413340,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7243114709854126,0.2763189077377319,0.2529206573963165,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9021245837211608,0.5465906858444214,0.5205790400505066,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9102475047111512,0.5619975924491882,0.3942789733409881,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7870529890060425,0.3590220808982849,0.3441496193408966,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.6801352500915527,0.2290684878826141,1.0520495176315308,285.0322265625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2216491699219,285.03369140625,1.0,0.6060368418693542,1.0,1.0,0.0,1.0,-3.0786752700805664,3.078667640686035,7.622656085004564e-06,2.37880277633667,0.9015737175941468,0.9015737175941468,0.0,196.39846801757807,203.0,55189.171875,-0.0,2699.421875,1.0,280.0420227050781,283.64898681640625,294.25360107421875,297.7511901855469,293.1499938964844,293.1499938964844,279.75,35929.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611526727676392,1.0,0.0,0.0,3.653865337371826,3.653891324996948,8.908372137739207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.28271484375,0.0,1624.4078369140625,1895.4371337890625,0.0,3962.854248046875,0.9207037687301636,1.0,0.0,3.0,1.0,0.0
12413400,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7243114709854126,0.2763189077377319,0.2529206573963165,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9021245837211608,0.5465906858444214,0.5205790400505066,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9102475047111512,0.5619975924491882,0.3942789733409881,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7870529890060425,0.3590220808982849,0.3441496193408966,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.6801352500915527,0.2290684878826141,1.0520495176315308,285.0322265625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2216491699219,285.03369140625,1.0,0.6060368418693542,1.0,1.0,0.0,1.0,-3.0786752700805664,3.078667640686035,7.622656085004564e-06,2.37880277633667,0.9015737175941468,0.9015737175941468,0.0,196.39846801757807,203.0,55189.171875,-0.0,2699.421875,1.0,280.0420227050781,283.64898681640625,294.25360107421875,297.7511901855469,293.1499938964844,293.1499938964844,279.75,35929.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611526727676392,1.0,0.0,0.0,3.653865337371826,3.653891324996948,8.908372137739207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.28271484375,0.0,1624.4078369140625,1895.4371337890625,0.0,3962.854248046875,0.9207037687301636,1.0,0.0,3.0,1.0,0.0
12413460,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7217006087303162,0.2756912112236023,0.252740204334259,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8978115916252136,0.5443817377090454,0.5189816355705261,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9084163904190063,0.5645149350166321,0.396412581205368,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7841501235961914,0.3586644232273102,0.3441772162914276,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6776589751243591,0.2289113998413086,1.0526741743087769,284.86505126953125,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2182922363281,284.8638000488281,1.0,0.6078670024871826,1.0,1.0,0.0,1.0,-3.079895734786988,3.079888343811035,7.628805633430602e-06,2.379789352416992,0.8990889191627502,0.8990889191627502,0.0,199.3875732421875,206.0,56497.37890625,-0.0,2717.520751953125,1.0,279.7579650878906,283.4580993652344,294.3141784667969,297.9482727050781,293.1499938964844,293.1499938964844,280.04998779296875,36069.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695892333984376,1.0,0.0,0.0,3.65211820602417,3.652144193649292,8.899855288291292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.1201171875,0.0,1623.3846435546875,1895.4371337890625,0.0,4037.589599609375,0.9203833937644958,1.0,0.0,3.0,1.0,0.0
12413520,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7217006087303162,0.2756912112236023,0.252740204334259,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8978115916252136,0.5443817377090454,0.5189816355705261,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9084163904190063,0.5645149350166321,0.396412581205368,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7841501235961914,0.3586644232273102,0.3441772162914276,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6776589751243591,0.2289113998413086,1.0526741743087769,284.86505126953125,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2182922363281,284.8638000488281,1.0,0.6078670024871826,1.0,1.0,0.0,1.0,-3.079895734786988,3.079888343811035,7.628805633430602e-06,2.379789352416992,0.8990889191627502,0.8990889191627502,0.0,199.3875732421875,206.0,56497.37890625,-0.0,2717.520751953125,1.0,279.7579650878906,283.4580993652344,294.3141784667969,297.9482727050781,293.1499938964844,293.1499938964844,280.04998779296875,36069.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695892333984376,1.0,0.0,0.0,3.65211820602417,3.652144193649292,8.899855288291292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.1201171875,0.0,1623.3846435546875,1895.4371337890625,0.0,4037.589599609375,0.9203833937644958,1.0,0.0,3.0,1.0,0.0
12413580,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.719085156917572,0.2756156921386719,0.252503752708435,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8935714364051819,0.5428961515426636,0.5173277258872986,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9067005515098572,0.5679398775100708,0.3985472619533539,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7812647223472595,0.358739823102951,0.3441077172756195,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6751630902290344,0.2290110141038894,1.052845478057861,285.0391845703125,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2221069335937,285.040771484375,1.0,0.6095960140228271,1.0,1.0,0.0,1.0,-3.0803024768829346,3.080294847488404,7.630360414623283e-06,2.3799118995666504,0.9016730785369872,0.9016730785369872,0.0,202.31597900390625,209.0,55280.14453125,-0.0,2733.719482421875,1.0,280.0420227050781,283.6546325683594,294.2670288085937,297.76837158203125,293.1499938964844,293.1499938964844,279.75,35925.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606099724769592,1.0,0.0,0.0,3.654034852981568,3.6540608406066895,8.909199209483631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.6953125,0.0,1624.5819091796875,1895.4371337890625,0.0,3958.021484375,0.9207406044006348,1.0,0.0,3.0,1.0,0.0
12413640,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.719085156917572,0.2756156921386719,0.252503752708435,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8935714364051819,0.5428961515426636,0.5173277258872986,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9067005515098572,0.5679398775100708,0.3985472619533539,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7812647223472595,0.358739823102951,0.3441077172756195,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6751630902290344,0.2290110141038894,1.052845478057861,285.0391845703125,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2221069335937,285.040771484375,1.0,0.6095960140228271,1.0,1.0,0.0,1.0,-3.0803024768829346,3.080294847488404,7.630360414623283e-06,2.3799118995666504,0.9016730785369872,0.9016730785369872,0.0,202.31597900390625,209.0,55280.14453125,-0.0,2733.719482421875,1.0,280.0420227050781,283.6546325683594,294.2670288085937,297.76837158203125,293.1499938964844,293.1499938964844,279.75,35925.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606099724769592,1.0,0.0,0.0,3.654034852981568,3.6540608406066895,8.909199209483631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.6953125,0.0,1624.5819091796875,1895.4371337890625,0.0,3958.021484375,0.9207406044006348,1.0,0.0,3.0,1.0,0.0
12413700,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7182013392448425,0.2754863798618316,0.2525917589664459,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8919602632522583,0.5420495271682739,0.516789436340332,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9063747525215148,0.5694627165794373,0.3998303711414337,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7802774906158447,0.3587321043014526,0.3442826569080353,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.6743456125259399,0.2290596961975097,1.0536731481552124,284.9187316894531,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.222900390625,284.9114990234375,1.0,0.6105859875679016,1.0,1.0,0.0,1.0,-3.082512855529785,3.082505226135254,7.641324373253155e-06,2.3816232681274414,0.9003229141235352,0.9003229141235352,0.0,203.5873870849609,209.0,56449.2421875,-0.0,2744.776611328125,1.0,279.7987670898437,283.5077209472656,294.3274841308594,297.9882202148437,293.1499938964844,293.1499938964844,279.75,35989.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662202596664428,1.0,0.0,0.0,3.654419183731079,3.654445171356201,8.911073337003472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.20947265625,0.0,1625.5152587890625,1895.4371337890625,0.0,4007.836181640625,0.9208205938339232,1.0,0.0,3.0,1.0,0.0
12413760,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7165734767913818,0.2750203311443329,0.2523532211780548,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8895111083984375,0.5407808423042297,0.5158173441886902,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9051183462142944,0.5705147981643677,0.400725781917572,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7785596251487732,0.3584149479866028,0.3441663086414337,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6728792190551758,0.2288889288902282,1.05363130569458,284.8745422363281,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2191772460937,284.8735046386719,1.0,0.6114669442176819,1.0,1.0,0.0,1.0,-3.081948757171631,3.0819411277771,7.63857224228559e-06,2.3812060356140137,0.8993383646011353,0.8993383646011353,0.0,205.3008728027344,212.0,56624.40234375,-0.0,2752.663818359375,1.0,279.7574462890625,283.465087890625,294.33251953125,297.97283935546875,293.1499938964844,293.1499938964844,280.04998779296875,36059.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691921472549438,1.0,0.0,0.0,3.652631521224976,3.6526575088500977,8.902356967155356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.07080078125,0.0,1623.9239501953125,1895.4371337890625,0.0,4034.089111328125,0.9204941391944884,1.0,0.0,3.0,1.0,0.0
12413820,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7140124440193176,0.2749689221382141,0.2521381080150604,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8854993581771851,0.5393762588500977,0.5142403244972229,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9036158919334412,0.5739966630935669,0.4028955399990082,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7758492827415466,0.358519047498703,0.3441230058670044,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.670552134513855,0.2290177345275879,1.0539336204528809,285.0516967773437,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2233581542969,285.0533752441406,1.0,0.6132343411445618,1.0,1.0,0.0,1.0,-3.082704544067383,3.082696914672852,7.64181368140271e-06,2.3815789222717285,0.9021121263504028,0.9021121263504028,0.0,208.2370758056641,215.0,55433.34765625,-0.0,2769.6142578125,1.0,280.0420227050781,283.6635437011719,294.288818359375,297.79833984375,293.1499938964844,293.1499938964844,279.75,35910.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960337460041046,1.0,0.0,0.0,3.655079126358032,3.6551051139831534,8.914291811379371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.736328125,0.0,1625.7120361328125,1895.4371337890625,0.0,3955.59326171875,0.920967698097229,1.0,0.0,3.0,1.0,0.0
12413880,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.7140124440193176,0.2749689221382141,0.2521381080150604,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8854993581771851,0.5393762588500977,0.5142403244972229,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9036158919334412,0.5739966630935669,0.4028955399990082,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7758492827415466,0.358519047498703,0.3441230058670044,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.670552134513855,0.2290177345275879,1.0539336204528809,285.0516967773437,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2233581542969,285.0533752441406,1.0,0.6132343411445618,1.0,1.0,0.0,1.0,-3.082704544067383,3.082696914672852,7.64181368140271e-06,2.3815789222717285,0.9021121263504028,0.9021121263504028,0.0,208.2370758056641,215.0,55433.34765625,-0.0,2769.6142578125,1.0,280.0420227050781,283.6635437011719,294.288818359375,297.79833984375,293.1499938964844,293.1499938964844,279.75,35910.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960337460041046,1.0,0.0,0.0,3.655079126358032,3.6551051139831534,8.914291811379371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.736328125,0.0,1625.7120361328125,1895.4371337890625,0.0,3955.59326171875,0.920967698097229,1.0,0.0,3.0,1.0,0.0
12413940,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7115271091461182,0.2743950486183166,0.2520055174827575,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8816571831703186,0.5373415946960449,0.5128023624420166,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9022245407104492,0.5766119360923767,0.4051036536693573,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7733067274093628,0.3582202196121216,0.3442054986953735,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6684221625328064,0.2289207279682159,1.0548334121704102,284.8895874023437,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2206420898437,284.8885192871094,1.0,0.6151397228240967,1.0,1.0,0.0,1.0,-3.0846610069274902,3.084653377532959,7.651528903807048e-06,2.3830957412719727,0.8999893665313721,0.8999893665313721,0.0,211.23361206054688,218.0,56801.8671875,0.0,2789.272216796875,1.0,279.7579650878906,283.4755859375,294.3567810058594,298.0072326660156,293.1499938964844,293.1499938964844,279.45001220703125,36040.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690122008323668,1.0,0.0,0.0,3.6543643474578857,3.654390573501587,8.910806172934826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.103515625,0.0,1625.83349609375,1895.4371337890625,0.0,4032.502197265625,0.9208737015724182,1.0,0.0,3.0,1.0,0.0
12414000,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7115271091461182,0.2743950486183166,0.2520055174827575,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8816571831703186,0.5373415946960449,0.5128023624420166,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9022245407104492,0.5766119360923767,0.4051036536693573,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7733067274093628,0.3582202196121216,0.3442054986953735,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6684221625328064,0.2289207279682159,1.0548334121704102,284.8895874023437,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2206420898437,284.8885192871094,1.0,0.6151397228240967,1.0,1.0,0.0,1.0,-3.0846610069274902,3.084653377532959,7.651528903807048e-06,2.3830957412719727,0.8999893665313721,0.8999893665313721,0.0,211.23361206054688,218.0,56801.8671875,0.0,2789.272216796875,1.0,279.7579650878906,283.4755859375,294.3567810058594,298.0072326660156,293.1499938964844,293.1499938964844,279.45001220703125,36040.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690122008323668,1.0,0.0,0.0,3.6543643474578857,3.654390573501587,8.910806172934826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.103515625,0.0,1625.83349609375,1895.4371337890625,0.0,4032.502197265625,0.9208737015724182,1.0,0.0,3.0,1.0,0.0
12414060,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.7071592211723328,0.2729376256465912,0.2510175108909607,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.8760042190551758,0.5341823697090149,0.5102224349975586,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.8988887071609497,0.5780239701271057,0.406364232301712,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.7691187262535095,0.3570338487625122,0.3434352874755859,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.6647579669952393,0.2281424403190612,1.0528323650360107,284.70623779296875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2074584960937,284.7050170898437,1.0,0.6165565252304077,1.0,1.0,0.0,1.0,-3.0785622596740723,3.078554630279541,7.621198164997622e-06,2.378340482711792,0.8952158093452454,0.8952158093452454,0.0,215.1553192138672,221.0,58095.66015625,0.0,2797.69970703125,1.0,279.4584045410156,283.26983642578125,294.3778381347656,298.1243896484375,293.1499938964844,293.1499938964844,279.75,36255.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978485643863678,1.0,0.0,0.0,3.645646572113037,3.6456727981567374,8.868342433743237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.0419921875,0.0,1617.1146240234375,1895.4371337890625,0.0,4115.5458984375,0.9190444946289062,1.0,0.0,3.0,1.0,0.0
12414120,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.7071592211723328,0.2729376256465912,0.2510175108909607,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.8760042190551758,0.5341823697090149,0.5102224349975586,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.8988887071609497,0.5780239701271057,0.406364232301712,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.7691187262535095,0.3570338487625122,0.3434352874755859,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.6647579669952393,0.2281424403190612,1.0528323650360107,284.70623779296875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2074584960937,284.7050170898437,1.0,0.6165565252304077,1.0,1.0,0.0,1.0,-3.0785622596740723,3.078554630279541,7.621198164997622e-06,2.378340482711792,0.8952158093452454,0.8952158093452454,0.0,215.1553192138672,221.0,58095.66015625,0.0,2797.69970703125,1.0,279.4584045410156,283.26983642578125,294.3778381347656,298.1243896484375,293.1499938964844,293.1499938964844,279.75,36255.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978485643863678,1.0,0.0,0.0,3.645646572113037,3.6456727981567374,8.868342433743237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.0419921875,0.0,1617.1146240234375,1895.4371337890625,0.0,4115.5458984375,0.9190444946289062,1.0,0.0,3.0,1.0,0.0
12414180,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7039012908935547,0.2724867165088653,0.2503793835639953,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8716605305671692,0.5323001146316528,0.5081098079681396,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.896959662437439,0.5810216069221497,0.4081240892410278,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7659904956817627,0.3566637337207794,0.3428823947906494,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6619504690170288,0.2278528958559036,1.0510735511779783,284.88494873046875,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.20819091796875,284.88677978515625,1.0,0.617817759513855,1.0,1.0,0.0,1.0,-3.0745792388916016,3.0745716094970703,7.600816388730891e-06,2.37498140335083,0.8957691788673401,0.8957691788673401,0.0,218.2340087890625,224.0,56838.33203125,0.0,2805.90966796875,1.0,279.7419738769531,283.4705505371094,294.3272399902344,297.92755126953125,293.1499938964844,293.1499938964844,280.04998779296875,36133.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688742756843568,1.0,0.0,0.0,3.639874458312988,3.6399004459381104,8.840281680022599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.81005859375,0.0,1609.3966064453125,1895.4371337890625,0.0,4031.28564453125,0.917677402496338,1.0,0.0,3.0,1.0,0.0
12414240,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7039012908935547,0.2724867165088653,0.2503793835639953,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8716605305671692,0.5323001146316528,0.5081098079681396,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.896959662437439,0.5810216069221497,0.4081240892410278,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7659904956817627,0.3566637337207794,0.3428823947906494,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6619504690170288,0.2278528958559036,1.0510735511779783,284.88494873046875,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.20819091796875,284.88677978515625,1.0,0.617817759513855,1.0,1.0,0.0,1.0,-3.0745792388916016,3.0745716094970703,7.600816388730891e-06,2.37498140335083,0.8957691788673401,0.8957691788673401,0.0,218.2340087890625,224.0,56838.33203125,0.0,2805.90966796875,1.0,279.7419738769531,283.4705505371094,294.3272399902344,297.92755126953125,293.1499938964844,293.1499938964844,280.04998779296875,36133.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688742756843568,1.0,0.0,0.0,3.639874458312988,3.6399004459381104,8.840281680022599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.81005859375,0.0,1609.3966064453125,1895.4371337890625,0.0,4031.28564453125,0.917677402496338,1.0,0.0,3.0,1.0,0.0
12414300,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.703207790851593,0.2727000117301941,0.2504687309265136,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8704524040222168,0.5319355130195618,0.5076146125793457,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8969923853874207,0.5831222534179688,0.4094549417495727,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7652837634086609,0.3569175601005554,0.3430125415325165,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.6613398194313049,0.2280415147542953,1.0515650510787964,285.0311279296875,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2139587402344,285.0396728515625,1.0,0.6186512112617493,1.0,1.0,0.0,1.0,-3.076433658599853,3.0764260292053223,7.609709882672178e-06,2.376297950744629,0.8977231979370117,0.8977231979370117,0.0,219.2870941162109,224.0,55738.71875,0.0,2815.149658203125,1.0,279.9982604980469,283.63916015625,294.3062438964844,297.7773132324219,293.1499938964844,293.1499938964844,280.04998779296875,36015.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614943861961364,1.0,0.0,0.0,3.6398541927337646,3.639880180358887,8.840182772473781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.99267578125,0.0,1608.489501953125,1895.4371337890625,0.0,3965.8955078125,0.9176268577575684,1.0,0.0,3.0,1.0,0.0
12414360,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.7030321955680847,0.2731217443943023,0.2508120834827423,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8697658777236938,0.531851589679718,0.5074760317802429,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8975593447685242,0.5854886174201965,0.4110613763332367,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.7650555372238159,0.3574048578739166,0.3434178531169891,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.6611918210983276,0.2284269779920578,1.0530656576156616,285.0884704589844,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2223205566406,285.0904235839844,1.0,0.6196802258491516,1.0,1.0,0.0,1.0,-3.0808982849121094,3.080890655517578,7.631567314092536e-06,2.37964415550232,0.8992622494697571,0.8992622494697571,0.0,220.11618041992188,227.0,55672.63671875,0.0,2828.463134765625,1.0,280.0420227050781,283.6915283203125,294.3321838378906,297.8425598144531,293.1499938964844,293.1499938964844,280.3500061035156,35911.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582151770591736,1.0,0.0,0.0,3.6424214839935294,3.642447471618652,8.852657629176974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.15087890625,0.0,1610.737548828125,1895.4371337890625,0.0,3936.65966796875,0.918100893497467,1.0,0.0,3.0,1.0,0.0
12414420,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.7030771970748901,0.274277925491333,0.25179523229599,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.868772566318512,0.5321290493011475,0.5076400637626648,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.8990169763565063,0.5906229019165039,0.4145507216453552,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.7649991512298584,0.3587735891342163,0.3446252346038818,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.6613637804985046,0.2295597493648529,1.0578017234802246,285.291259765625,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2416076660156,285.2932434082031,1.0,0.6222054362297058,1.0,1.0,0.0,1.0,-3.0936124324798584,3.093604564666748,7.69431335356785e-06,2.389310121536255,0.9054653644561768,0.9054653644561768,0.0,221.8073272705078,230.0,54613.32421875,0.0,2863.021728515625,1.0,280.341552734375,283.9098205566406,294.35162353515625,297.7916564941406,293.1499938964844,293.1499938964844,280.04998779296875,35653.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488939642906188,1.0,0.0,0.0,3.654460906982422,3.654486894607544,8.911276836442994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.0654296875,0.0,1623.0517578125,1895.4371337890625,0.0,3852.99267578125,0.9206498265266418,1.0,0.0,3.0,1.0,0.0
12414480,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.7030771970748901,0.274277925491333,0.25179523229599,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.868772566318512,0.5321290493011475,0.5076400637626648,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.8990169763565063,0.5906229019165039,0.4145507216453552,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.7649991512298584,0.3587735891342163,0.3446252346038818,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.6613637804985046,0.2295597493648529,1.0578017234802246,285.291259765625,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2416076660156,285.2932434082031,1.0,0.6222054362297058,1.0,1.0,0.0,1.0,-3.0936124324798584,3.093604564666748,7.69431335356785e-06,2.389310121536255,0.9054653644561768,0.9054653644561768,0.0,221.8073272705078,230.0,54613.32421875,0.0,2863.021728515625,1.0,280.341552734375,283.9098205566406,294.35162353515625,297.7916564941406,293.1499938964844,293.1499938964844,280.04998779296875,35653.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488939642906188,1.0,0.0,0.0,3.654460906982422,3.654486894607544,8.911276836442994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.0654296875,0.0,1623.0517578125,1895.4371337890625,0.0,3852.99267578125,0.9206498265266418,1.0,0.0,3.0,1.0,0.0
