time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414540,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.7016353607177734,0.2742926776409149,0.2522792220115661,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.8662686347961426,0.5310091972351074,0.5071802139282227,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.8987297415733337,0.593986451625824,0.4173785448074341,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.7636625170707703,0.3591948449611664,0.345475822687149,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.6604852080345154,0.23011115193367,1.0618904829025269,285.1322937011719,284.95001220703125,295.4599304199219,291.40069580078125,295.45947265625,297.2440490722656,285.1312255859375,1.0,0.6249032616615295,1.0,1.0,0.0,1.0,-3.1029927730560303,3.10298490524292,7.74119598645484e-06,2.39661717414856,0.9066084623336792,0.9066084623336792,0.0,224.664794921875,233.0,56137.2421875,0.0,2897.183837890625,1.0,280.05792236328125,283.7215576171875,294.4366455078125,298.0404663085937,293.1499938964844,293.1499938964844,279.75,35729.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598538279533386,1.0,0.0,0.0,3.665085077285767,3.665111303329468,8.963165214481705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.2724609375,0.0,1636.2613525390625,1895.4371337890625,0.0,3951.28271484375,0.9230880737304688,1.0,0.0,3.0,1.0,0.0
12414600,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.7016353607177734,0.2742926776409149,0.2522792220115661,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.8662686347961426,0.5310091972351074,0.5071802139282227,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.8987297415733337,0.593986451625824,0.4173785448074341,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.7636625170707703,0.3591948449611664,0.345475822687149,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.6604852080345154,0.23011115193367,1.0618904829025269,285.1322937011719,284.95001220703125,295.4599304199219,291.40069580078125,295.45947265625,297.2440490722656,285.1312255859375,1.0,0.6249032616615295,1.0,1.0,0.0,1.0,-3.1029927730560303,3.10298490524292,7.74119598645484e-06,2.39661717414856,0.9066084623336792,0.9066084623336792,0.0,224.664794921875,233.0,56137.2421875,0.0,2897.183837890625,1.0,280.05792236328125,283.7215576171875,294.4366455078125,298.0404663085937,293.1499938964844,293.1499938964844,279.75,35729.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598538279533386,1.0,0.0,0.0,3.665085077285767,3.665111303329468,8.963165214481705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.2724609375,0.0,1636.2613525390625,1895.4371337890625,0.0,3951.28271484375,0.9230880737304688,1.0,0.0,3.0,1.0,0.0
12414660,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.697772741317749,0.2731544375419616,0.2516267001628876,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8614243268966675,0.5284233689308167,0.5052030682563782,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8958954811096191,0.5958027243614197,0.4189648032188415,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7601661682128906,0.3584326505661011,0.34516441822052,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6575738191604614,0.2297362685203552,1.0619463920593262,284.9460754394531,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2319641113281,284.9447631835937,1.0,0.6269712448120117,1.0,1.0,0.0,1.0,-3.1014404296875,3.1014328002929688,7.733422535238788e-06,2.395406007766724,0.9050202965736388,0.9050202965736388,0.0,228.8339691162109,236.0,57560.9765625,0.0,2916.070068359375,1.0,279.7580871582031,283.5107727050781,294.4571228027344,298.1688232421875,293.1499938964844,293.1499938964844,279.45001220703125,35910.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712101817131042,1.0,0.0,0.0,3.6689975261688232,3.669023990631104,8.98231235169078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.8583984375,0.0,1642.28857421875,1895.4371337890625,0.0,4051.86083984375,0.9240970611572266,1.0,0.0,3.0,1.0,0.0
12414720,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.697772741317749,0.2731544375419616,0.2516267001628876,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8614243268966675,0.5284233689308167,0.5052030682563782,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8958954811096191,0.5958027243614197,0.4189648032188415,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7601661682128906,0.3584326505661011,0.34516441822052,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6575738191604614,0.2297362685203552,1.0619463920593262,284.9460754394531,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2319641113281,284.9447631835937,1.0,0.6269712448120117,1.0,1.0,0.0,1.0,-3.1014404296875,3.1014328002929688,7.733422535238788e-06,2.395406007766724,0.9050202965736388,0.9050202965736388,0.0,228.8339691162109,236.0,57560.9765625,0.0,2916.070068359375,1.0,279.7580871582031,283.5107727050781,294.4571228027344,298.1688232421875,293.1499938964844,293.1499938964844,279.45001220703125,35910.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712101817131042,1.0,0.0,0.0,3.6689975261688232,3.669023990631104,8.98231235169078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.8583984375,0.0,1642.28857421875,1895.4371337890625,0.0,4051.86083984375,0.9240970611572266,1.0,0.0,3.0,1.0,0.0
12414780,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.693074643611908,0.271463930606842,0.2503936886787414,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.8559004664421082,0.5251181721687317,0.5024325251579285,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.8923063278198242,0.5969064831733704,0.4199700653553009,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.7559384703636169,0.3570108711719513,0.3441465497016907,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6538504958152771,0.2287648022174835,1.059075117111206,284.7568054199219,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.21466064453125,284.7554016113281,1.0,0.6283414363861084,1.0,1.0,0.0,1.0,-3.093165397644043,3.093157768249512,7.692018698435277e-06,2.388934850692749,0.9008781909942628,0.9008781909942628,0.0,233.207748413086,239.0,58847.6640625,0.0,2922.25341796875,1.0,279.4582824707031,283.2995300292969,294.46142578125,298.2592468261719,293.1499938964844,293.1499938964844,279.1499938964844,36142.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805372357368468,1.0,0.0,0.0,3.664439201354981,3.6644654273986816,8.960006994129799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.126953125,0.0,1638.5885009765625,1895.4371337890625,0.0,4133.3916015625,0.9232248663902284,1.0,0.0,3.0,1.0,0.0
12414840,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.693074643611908,0.271463930606842,0.2503936886787414,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.8559004664421082,0.5251181721687317,0.5024325251579285,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.8923063278198242,0.5969064831733704,0.4199700653553009,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.7559384703636169,0.3570108711719513,0.3441465497016907,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6538504958152771,0.2287648022174835,1.059075117111206,284.7568054199219,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.21466064453125,284.7554016113281,1.0,0.6283414363861084,1.0,1.0,0.0,1.0,-3.093165397644043,3.093157768249512,7.692018698435277e-06,2.388934850692749,0.9008781909942628,0.9008781909942628,0.0,233.207748413086,239.0,58847.6640625,0.0,2922.25341796875,1.0,279.4582824707031,283.2995300292969,294.46142578125,298.2592468261719,293.1499938964844,293.1499938964844,279.1499938964844,36142.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805372357368468,1.0,0.0,0.0,3.664439201354981,3.6644654273986816,8.960006994129799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.126953125,0.0,1638.5885009765625,1895.4371337890625,0.0,4133.3916015625,0.9232248663902284,1.0,0.0,3.0,1.0,0.0
12414900,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.618896484375,0.6907200217247009,0.2705153524875641,0.2496865689754486,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156616210937,0.853191614151001,0.5233281850814819,0.500921368598938,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6152648925781,0.8905525207519531,0.5973108410835266,0.4203870892524719,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61724853515625,0.7538318037986755,0.3561634719371795,0.3435034453868866,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62017822265625,0.6519461274147034,0.2281432300806045,1.056980013847351,284.6161804199219,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.20556640625,284.6082458496094,1.0,0.6288118958473206,1.0,1.0,0.0,1.0,-3.087709665298462,3.0877020359039307,7.664767508686054e-06,2.3846628665924072,0.8972932696342468,0.8972932696342468,0.0,235.28121948242188,239.0,59947.23046875,0.0,2922.035888671875,1.0,279.2012023925781,283.1354064941406,294.4820861816406,298.40191650390625,293.1499938964844,293.1499938964844,279.1499938964844,36287.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864213466644288,1.0,0.0,0.0,3.658708333969116,3.6587345600128174,8.932002515393833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.130859375,0.0,1632.8477783203125,1895.4371337890625,0.0,4184.28564453125,0.9219914674758912,1.0,0.0,3.0,1.0,0.0
12414960,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678405761719,0.6882141828536987,0.2694815397262573,0.2488549351692199,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.850375771522522,0.5214283466339111,0.4992417395114898,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.8886501789093018,0.5975897908210754,0.4206498265266418,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675964355469,0.7516120076179504,0.3552153706550598,0.3427224457263946,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.6499181389808655,0.2274276614189148,1.0543397665023804,284.5674133300781,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.1956787109375,284.566162109375,1.0,0.6291322708129883,1.0,1.0,0.0,1.0,-3.080894708633423,3.080887079238892,7.630832442373503e-06,2.3793418407440186,0.8942118883132935,0.8942118883132935,0.0,237.37811279296875,242.0,60015.3359375,0.0,2919.1630859375,1.0,279.1578369140625,283.0902099609375,294.465087890625,298.33917236328125,293.1499938964844,293.1499938964844,279.45001220703125,36411.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883702397346495,1.0,0.0,0.0,3.650075674057007,3.650101661682129,8.889902574082953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.78662109375,0.0,1623.5238037109375,1895.4371337890625,0.0,4201.0458984375,0.9201571941375732,1.0,0.0,3.0,1.0,0.0
12415020,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.6850167512893677,0.268731415271759,0.2479109317064285,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.8465389609336853,0.5192875862121582,0.496840626001358,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8868557810783386,0.6001549363136292,0.4220684468746185,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.7487308382987976,0.3544972836971283,0.3417923748493194,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442626953125,0.6472192406654358,0.2267903536558151,1.0508196353912354,284.7451171875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.1938781738281,284.74688720703125,1.0,0.6298601031303406,1.0,1.0,0.0,1.0,-3.073213815689087,3.073206186294556,7.592086149088573e-06,2.373098134994507,0.8928959369659424,0.8928959369659424,0.0,240.31336975097656,230.0,58644.80859375,0.0,2918.93896484375,1.0,279.44195556640625,283.2916564941406,294.4114074707031,298.12921142578125,293.1499938964844,293.1499938964844,279.75,36320.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782555103302002,1.0,0.0,0.0,3.637484788894653,3.6375110149383545,8.828678232930542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.9111328125,0.0,1607.971435546875,1895.4371337890625,0.0,4113.54150390625,0.9172687530517578,1.0,0.0,3.0,1.0,0.0
12415080,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.6850167512893677,0.268731415271759,0.2479109317064285,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.8465389609336853,0.5192875862121582,0.496840626001358,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8868557810783386,0.6001549363136292,0.4220684468746185,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.7487308382987976,0.3544972836971283,0.3417923748493194,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442626953125,0.6472192406654358,0.2267903536558151,1.0508196353912354,284.7451171875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.1938781738281,284.74688720703125,1.0,0.6298601031303406,1.0,1.0,0.0,1.0,-3.073213815689087,3.073206186294556,7.592086149088573e-06,2.373098134994507,0.8928959369659424,0.8928959369659424,0.0,240.31336975097656,230.0,58644.80859375,0.0,2918.93896484375,1.0,279.44195556640625,283.2916564941406,294.4114074707031,298.12921142578125,293.1499938964844,293.1499938964844,279.75,36320.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782555103302002,1.0,0.0,0.0,3.637484788894653,3.6375110149383545,8.828678232930542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.9111328125,0.0,1607.971435546875,1895.4371337890625,0.0,4113.54150390625,0.9172687530517578,1.0,0.0,3.0,1.0,0.0
12415140,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.6885151863098145,0.2691757678985595,0.2479024231433868,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.849858820438385,0.5186880826950073,0.4957844316959381,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8930326104164124,0.6042861938476562,0.4245710968971252,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.752210795879364,0.3550220727920532,0.3418363928794861,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6502149701118469,0.2271471321582794,1.0504611730575562,284.9448547363281,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2068786621094,284.9466857910156,1.0,0.6269821524620056,1.0,1.0,0.0,1.0,-3.0745582580566406,3.0745506286621094,7.598303909617243e-06,2.373958110809326,0.894459068775177,0.894459068775177,0.0,235.3348846435547,218.0,57348.6953125,0.0,2895.568603515625,1.0,279.741455078125,283.5110168457031,294.41064453125,298.0316772460937,293.1499938964844,293.1499938964844,280.04998779296875,36114.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676880836486816,1.0,0.0,0.0,3.6326029300689697,3.632628917694092,8.804996127764753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.21630859375,0.0,1600.69970703125,1895.4371337890625,0.0,4020.814453125,0.916020691394806,1.0,0.0,3.0,1.0,0.0
12415200,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.6885151863098145,0.2691757678985595,0.2479024231433868,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.849858820438385,0.5186880826950073,0.4957844316959381,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8930326104164124,0.6042861938476562,0.4245710968971252,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.752210795879364,0.3550220727920532,0.3418363928794861,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6502149701118469,0.2271471321582794,1.0504611730575562,284.9448547363281,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2068786621094,284.9466857910156,1.0,0.6269821524620056,1.0,1.0,0.0,1.0,-3.0745582580566406,3.0745506286621094,7.598303909617243e-06,2.373958110809326,0.894459068775177,0.894459068775177,0.0,235.3348846435547,218.0,57348.6953125,0.0,2895.568603515625,1.0,279.741455078125,283.5110168457031,294.41064453125,298.0316772460937,293.1499938964844,293.1499938964844,280.04998779296875,36114.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676880836486816,1.0,0.0,0.0,3.6326029300689697,3.632628917694092,8.804996127764753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.21630859375,0.0,1600.69970703125,1895.4371337890625,0.0,4020.814453125,0.916020691394806,1.0,0.0,3.0,1.0,0.0
12415260,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.6957895755767822,0.2702239155769348,0.2483788728713989,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.8573127388954163,0.5188722014427185,0.4954352378845215,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.9036970138549804,0.609094500541687,0.427527904510498,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.7594653964042664,0.3562570512294769,0.3424872756004333,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.6567139625549316,0.2281618267297744,1.052607536315918,285.1427917480469,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2256774902344,285.14453125,1.0,0.6227995157241821,1.0,1.0,0.0,1.0,-3.0816235542297363,3.081615924835205,7.632950655533932e-06,2.379281759262085,0.8986532688140869,0.8986532688140869,0.0,226.33956909179688,206.0,56138.734375,0.0,2862.638671875,1.0,280.0414428710937,283.7272644042969,294.4189758300781,297.96124267578125,293.1499938964844,293.1499938964844,280.3500061035156,35863.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584555625915528,1.0,0.0,0.0,3.6369574069976807,3.6369833946228014,8.826118005345052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.06787109375,0.0,1603.9444580078125,1895.4371337890625,0.0,3938.806640625,0.9168283343315125,1.0,0.0,3.0,1.0,0.0
12415320,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.6957895755767822,0.2702239155769348,0.2483788728713989,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.8573127388954163,0.5188722014427185,0.4954352378845215,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.9036970138549804,0.609094500541687,0.427527904510498,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.7594653964042664,0.3562570512294769,0.3424872756004333,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.6567139625549316,0.2281618267297744,1.052607536315918,285.1427917480469,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2256774902344,285.14453125,1.0,0.6227995157241821,1.0,1.0,0.0,1.0,-3.0816235542297363,3.081615924835205,7.632950655533932e-06,2.379281759262085,0.8986532688140869,0.8986532688140869,0.0,226.33956909179688,206.0,56138.734375,0.0,2862.638671875,1.0,280.0414428710937,283.7272644042969,294.4189758300781,297.96124267578125,293.1499938964844,293.1499938964844,280.3500061035156,35863.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584555625915528,1.0,0.0,0.0,3.6369574069976807,3.6369833946228014,8.826118005345052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.06787109375,0.0,1603.9444580078125,1895.4371337890625,0.0,3938.806640625,0.9168283343315125,1.0,0.0,3.0,1.0,0.0
12415380,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.7053550481796265,0.2716109752655029,0.2491319626569748,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358459472656,0.8674883842468262,0.5195037126541138,0.4954896867275238,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359680175781,0.9181696176528932,0.6142622232437134,0.4307166337966919,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.7692488431930542,0.3579142689704895,0.3435138165950775,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33502197265625,0.6656240820884705,0.2295954376459121,1.0564974546432495,285.3357849121094,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.24639892578125,285.3372802734375,1.0,0.6180788278579712,1.0,1.0,0.0,1.0,-3.0923354625701904,3.092327833175659,7.685901437071152e-06,2.3874664306640625,0.905389666557312,0.905389666557312,0.0,215.5554656982422,194.0,54986.46875,0.0,2827.4501953125,1.0,280.34149169921875,283.9380798339844,294.4240417480469,297.894287109375,293.1499938964844,293.1499938964844,280.04998779296875,35598.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950174868106842,1.0,0.0,0.0,3.6510703563690186,3.6510963439941406,8.894749043975025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.01171875,0.0,1618.6212158203125,1895.4371337890625,0.0,3864.53759765625,0.919839322566986,1.0,0.0,3.0,1.0,0.0
12415440,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.7053550481796265,0.2716109752655029,0.2491319626569748,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358459472656,0.8674883842468262,0.5195037126541138,0.4954896867275238,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359680175781,0.9181696176528932,0.6142622232437134,0.4307166337966919,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.7692488431930542,0.3579142689704895,0.3435138165950775,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33502197265625,0.6656240820884705,0.2295954376459121,1.0564974546432495,285.3357849121094,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.24639892578125,285.3372802734375,1.0,0.6180788278579712,1.0,1.0,0.0,1.0,-3.0923354625701904,3.092327833175659,7.685901437071152e-06,2.3874664306640625,0.905389666557312,0.905389666557312,0.0,215.5554656982422,194.0,54986.46875,0.0,2827.4501953125,1.0,280.34149169921875,283.9380798339844,294.4240417480469,297.894287109375,293.1499938964844,293.1499938964844,280.04998779296875,35598.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950174868106842,1.0,0.0,0.0,3.6510703563690186,3.6510963439941406,8.894749043975025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.01171875,0.0,1618.6212158203125,1895.4371337890625,0.0,3864.53759765625,0.919839322566986,1.0,0.0,3.0,1.0,0.0
12415500,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153625488281,0.7103902101516724,0.2719284296035766,0.249429851770401,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.8730534315109253,0.5193577408790588,0.4954231083393097,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.9262337684631348,0.616178035736084,0.4321690797805786,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.774598240852356,0.3584376275539398,0.3439881205558777,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.6705403923988342,0.2301405221223831,1.0584970712661743,285.2127685546875,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2507019042969,285.2052307128906,1.0,0.6155810356140137,1.0,1.0,0.0,1.0,-3.0973408222198486,3.0973331928253174,7.710948921157978e-06,2.3913915157318115,0.9059757590293884,0.9059757590293884,0.0,210.03387451171875,194.0,56196.4375,0.0,2808.357177734375,1.0,280.0986633300781,283.78790283203125,294.4888610839844,298.13037109375,293.1499938964844,293.1499938964844,280.04998779296875,35631.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572095274925232,1.0,0.0,0.0,3.658220052719116,3.6582460403442383,8.929619070841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.52490234375,0.0,1627.35009765625,1895.4371337890625,0.0,3927.672607421875,0.921431601047516,1.0,0.0,3.0,1.0,0.0
12415560,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.71451336145401,0.2718057036399841,0.2492864727973938,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.8779637217521667,0.5186604857444763,0.4947762191295624,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.9334545731544496,0.6174355745315552,0.433065116405487,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.7793599963188171,0.3585372269153595,0.3440452516078949,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636657714844,0.6749308705329895,0.2303769886493683,1.059186577796936,285.16290283203125,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2484741210937,285.16131591796875,1.0,0.6128085851669312,1.0,1.0,0.0,1.0,-3.0983731746673584,3.098365545272827,7.716247637290508e-06,2.39225435256958,0.9068579077720642,0.9068579077720642,0.0,204.9314422607422,182.0,56387.8125,0.0,2783.453125,1.0,280.0574035644531,283.73944091796875,294.4897766113281,298.1177978515625,293.1499938964844,293.1499938964844,279.75,35681.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614911675453186,1.0,0.0,0.0,3.663530588150024,3.6635568141937256,8.955564112511638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.5380859375,0.0,1634.0474853515625,1895.4371337890625,0.0,3965.86669921875,0.9226984977722168,1.0,0.0,3.0,1.0,0.0
12415620,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7216630578041077,0.2708183825016022,0.2482531070709228,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8871907591819763,0.5163060426712036,0.4924764633178711,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.9469212889671326,0.6188905835151672,0.4340210258960724,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.78827303647995,0.3579294085502624,0.343339741230011,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.6830615997314453,0.2301929742097854,1.0575326681137085,284.9613952636719,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2350769042969,284.9594116210937,1.0,0.6064578294754028,1.0,1.0,0.0,1.0,-3.09268856048584,3.0926809310913086,7.68808604334481e-06,2.3879175186157227,0.9053768515586852,0.9053768515586852,0.0,195.0575561523437,170.0,57653.08984375,0.0,2719.986083984375,1.0,279.7580871582031,283.51776123046875,294.4887390136719,298.215576171875,293.1499938964844,293.1499938964844,279.45001220703125,35876.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728842973709106,1.0,0.0,0.0,3.668765783309937,3.6687920093536377,8.98117718861613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.9697265625,0.0,1641.755126953125,1895.4371337890625,0.0,4066.56884765625,0.9240169525146484,1.0,0.0,3.0,1.0,0.0
12415680,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7216630578041077,0.2708183825016022,0.2482531070709228,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8871907591819763,0.5163060426712036,0.4924764633178711,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.9469212889671326,0.6188905835151672,0.4340210258960724,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.78827303647995,0.3579294085502624,0.343339741230011,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.6830615997314453,0.2301929742097854,1.0575326681137085,284.9613952636719,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2350769042969,284.9594116210937,1.0,0.6064578294754028,1.0,1.0,0.0,1.0,-3.09268856048584,3.0926809310913086,7.68808604334481e-06,2.3879175186157227,0.9053768515586852,0.9053768515586852,0.0,195.0575561523437,170.0,57653.08984375,0.0,2719.986083984375,1.0,279.7580871582031,283.51776123046875,294.4887390136719,298.215576171875,293.1499938964844,293.1499938964844,279.45001220703125,35876.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728842973709106,1.0,0.0,0.0,3.668765783309937,3.6687920093536377,8.98117718861613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.9697265625,0.0,1641.755126953125,1895.4371337890625,0.0,4066.56884765625,0.9240169525146484,1.0,0.0,3.0,1.0,0.0
12415740,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.7285414934158325,0.2692626118659973,0.2466134428977966,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.8966246843338013,0.5131976008415222,0.4893394112586975,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.9599868655204772,0.6195117235183716,0.4343009889125824,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75457763671875,0.797247052192688,0.3566376566886902,0.3418906629085541,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553405761719,0.691072404384613,0.2293927669525146,1.0527952909469604,284.7543029785156,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2160949707031,284.75213623046875,1.0,0.5991014838218689,1.0,1.0,0.0,1.0,-3.079850912094116,3.079843282699585,7.624374575243564e-06,2.377997875213623,0.9010847806930542,0.9010847806930542,0.0,185.0795135498047,158.0,58754.36328125,0.0,2642.2421875,1.0,279.4582824707031,283.2939147949219,294.4701232910156,298.2723999023437,293.1499938964844,293.1499938964844,279.1499938964844,36128.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822118282318116,1.0,0.0,0.0,3.664787530899048,3.664813756942749,8.961710022958869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.5986328125,0.0,1638.902099609375,1895.4371337890625,0.0,4147.919921875,0.923290491104126,1.0,0.0,3.0,1.0,0.0
12415800,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.7285414934158325,0.2692626118659973,0.2466134428977966,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.8966246843338013,0.5131976008415222,0.4893394112586975,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.9599868655204772,0.6195117235183716,0.4343009889125824,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75457763671875,0.797247052192688,0.3566376566886902,0.3418906629085541,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553405761719,0.691072404384613,0.2293927669525146,1.0527952909469604,284.7543029785156,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2160949707031,284.75213623046875,1.0,0.5991014838218689,1.0,1.0,0.0,1.0,-3.079850912094116,3.079843282699585,7.624374575243564e-06,2.377997875213623,0.9010847806930542,0.9010847806930542,0.0,185.0795135498047,158.0,58754.36328125,0.0,2642.2421875,1.0,279.4582824707031,283.2939147949219,294.4701232910156,298.2723999023437,293.1499938964844,293.1499938964844,279.1499938964844,36128.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822118282318116,1.0,0.0,0.0,3.664787530899048,3.664813756942749,8.961710022958869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.5986328125,0.0,1638.902099609375,1895.4371337890625,0.0,4147.919921875,0.923290491104126,1.0,0.0,3.0,1.0,0.0
12415860,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54669189453125,0.7359966039657593,0.2673998773097992,0.2446469664573669,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458679199219,0.9071601033210754,0.5096705555915833,0.4857417345046997,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.54571533203125,0.9731053113937378,0.6196015477180481,0.4341706335544586,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5462646484375,0.8069862723350525,0.3549529314041137,0.3400090932846069,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470275878906,0.6996339559555054,0.2282140403985977,1.0460988283157349,284.5459899902344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.19512939453125,284.5438232421875,1.0,0.5909289121627808,1.0,1.0,0.0,1.0,-3.062695503234864,3.062687873840332,7.539593298133695e-06,2.3647189140319824,0.8940024971961975,0.8940024971961975,0.0,174.7468719482422,146.0,59706.58984375,0.0,2554.996826171875,1.0,279.1583557128906,283.07159423828125,294.447998046875,298.3140563964844,293.1499938964844,293.1499938964844,279.45001220703125,36423.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900304675102234,1.0,0.0,0.0,3.6500630378723145,3.650089263916016,8.889841751624772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.005859375,0.0,1623.599365234375,1895.4371337890625,0.0,4215.2841796875,0.9201586842536926,1.0,0.0,3.0,1.0,0.0
12415920,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54669189453125,0.7359966039657593,0.2673998773097992,0.2446469664573669,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458679199219,0.9071601033210754,0.5096705555915833,0.4857417345046997,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.54571533203125,0.9731053113937378,0.6196015477180481,0.4341706335544586,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5462646484375,0.8069862723350525,0.3549529314041137,0.3400090932846069,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470275878906,0.6996339559555054,0.2282140403985977,1.0460988283157349,284.5459899902344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.19512939453125,284.5438232421875,1.0,0.5909289121627808,1.0,1.0,0.0,1.0,-3.062695503234864,3.062687873840332,7.539593298133695e-06,2.3647189140319824,0.8940024971961975,0.8940024971961975,0.0,174.7468719482422,146.0,59706.58984375,0.0,2554.996826171875,1.0,279.1583557128906,283.07159423828125,294.447998046875,298.3140563964844,293.1499938964844,293.1499938964844,279.45001220703125,36423.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900304675102234,1.0,0.0,0.0,3.6500630378723145,3.650089263916016,8.889841751624772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.005859375,0.0,1623.599365234375,1895.4371337890625,0.0,4215.2841796875,0.9201586842536926,1.0,0.0,3.0,1.0,0.0
12415980,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7467610239982605,0.2667447924613952,0.2432567328214645,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.9231534004211426,0.5076290965080261,0.4828853011131286,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.988503098487854,0.6214856505393982,0.4347231984138489,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.8195831179618835,0.3543192148208618,0.3386005163192749,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.7111986875534058,0.2277233749628067,1.040560245513916,284.7032470703125,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.19073486328125,284.70416259765625,1.0,0.5825019478797913,1.0,1.0,0.0,1.0,-3.049888849258423,3.049881219863892,7.476170594600262e-06,2.35461950302124,0.8919902443885803,0.8919902443885803,0.0,163.07203674316406,134.0,58111.1796875,0.0,2469.86962890625,1.0,279.44195556640625,283.2590637207031,294.36639404296875,298.06304931640625,293.1499938964844,293.1499938964844,279.75,36362.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799506068229676,1.0,0.0,0.0,3.6359994411468506,3.6360254287719727,8.821468782116426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.15869140625,0.0,1606.539794921875,1895.4371337890625,0.0,4128.2939453125,0.9169583916664124,1.0,0.0,3.0,1.0,0.0
12416040,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7467610239982605,0.2667447924613952,0.2432567328214645,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.9231534004211426,0.5076290965080261,0.4828853011131286,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.988503098487854,0.6214856505393982,0.4347231984138489,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.8195831179618835,0.3543192148208618,0.3386005163192749,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.7111986875534058,0.2277233749628067,1.040560245513916,284.7032470703125,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.19073486328125,284.70416259765625,1.0,0.5825019478797913,1.0,1.0,0.0,1.0,-3.049888849258423,3.049881219863892,7.476170594600262e-06,2.35461950302124,0.8919902443885803,0.8919902443885803,0.0,163.07203674316406,134.0,58111.1796875,0.0,2469.86962890625,1.0,279.44195556640625,283.2590637207031,294.36639404296875,298.06304931640625,293.1499938964844,293.1499938964844,279.75,36362.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799506068229676,1.0,0.0,0.0,3.6359994411468506,3.6360254287719727,8.821468782116426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.15869140625,0.0,1606.539794921875,1895.4371337890625,0.0,4128.2939453125,0.9169583916664124,1.0,0.0,3.0,1.0,0.0
12416100,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.7542145848274231,0.2668825089931488,0.2430006712675094,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.9340953826904296,0.5072027444839478,0.4820434749126434,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.997096836566925,0.6229978203773499,0.4354420304298401,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.8276067972183228,0.354473739862442,0.3383429944515228,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.7184261083602905,0.227852001786232,1.0393712520599363,284.838623046875,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.1941223144531,284.84637451171875,1.0,0.578476071357727,1.0,1.0,0.0,1.0,-3.0476882457733154,3.047680616378784,7.465239832527004e-06,2.352858781814575,0.8925521373748779,0.8925521373748779,0.0,156.6806640625,134.0,56842.765625,0.0,2432.514404296875,1.0,279.6981201171875,283.42120361328125,294.3280029296875,297.8847351074219,293.1499938964844,293.1499938964844,279.75,36268.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725956320762634,1.0,0.0,0.0,3.6311581134796143,3.631184101104736,8.797993018561101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.20654296875,0.0,1600.14990234375,1895.4371337890625,0.0,4064.03515625,0.9158343076705932,1.0,0.0,3.0,1.0,0.0
12416160,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7611179947853088,0.267205536365509,0.2430544793605804,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9437227845191956,0.5070286393165588,0.4816106855869293,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.6251778602600098,0.4287818968296051,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8348166942596436,0.354840874671936,0.3384230732917785,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7247138619422913,0.2281649261713028,1.039517164230347,284.88006591796875,284.95001220703125,295.4652404785156,291.3742370605469,295.46612548828125,297.2012023925781,284.8800048828125,1.0,0.5742262601852417,1.0,1.0,0.0,1.0,-3.0401322841644287,3.040124893188477,7.428775916196173e-06,2.3472397327423096,0.8925507664680481,0.8925507664680481,0.0,151.26422119140625,122.0,56509.09375,0.0,2389.865966796875,1.0,279.741943359375,283.4626770019531,294.33355712890625,297.9185485839844,293.1499938964844,293.1499938964844,280.04998779296875,36187.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692828059196472,1.0,0.0,0.0,3.628517866134644,3.6285436153411865,8.785203249317419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.7080078125,0.0,1596.4556884765625,1895.4371337890625,0.0,4034.888427734375,0.9151419401168824,1.0,0.0,3.0,1.0,0.0
12416220,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7752975821495056,0.2680405974388122,0.2433972209692001,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9619333744049072,0.5069864988327026,0.4811111688613891,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6337777376174927,0.4063482284545898,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8495309352874756,0.355838268995285,0.3389150500297546,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7372728586196899,0.2291016280651092,1.041496515274048,285.0306396484375,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2341613769531,285.0302124023437,1.0,0.5648605823516846,1.0,1.0,0.0,1.0,-3.0153369903564453,3.015329599380493,7.308166914299363e-06,2.32812762260437,0.8949356079101562,0.8949356079101562,0.0,141.08755493164062,125.0,54740.1640625,0.0,2292.512451171875,1.0,280.0414123535156,283.6462707519531,294.3040466308594,297.7809753417969,293.1499938964844,293.1499938964844,280.3500061035156,35993.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592123031616212,1.0,0.0,0.0,3.62831449508667,3.628340482711792,8.784219289736939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.22265625,0.0,1594.767822265625,1895.4371337890625,0.0,3945.56103515625,0.914953589439392,1.0,0.0,3.0,1.0,0.0
12416280,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7752975821495056,0.2680405974388122,0.2433972209692001,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9619333744049072,0.5069864988327026,0.4811111688613891,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6337777376174927,0.4063482284545898,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8495309352874756,0.355838268995285,0.3389150500297546,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7372728586196899,0.2291016280651092,1.041496515274048,285.0306396484375,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2341613769531,285.0302124023437,1.0,0.5648605823516846,1.0,1.0,0.0,1.0,-3.0153369903564453,3.015329599380493,7.308166914299363e-06,2.32812762260437,0.8949356079101562,0.8949356079101562,0.0,141.08755493164062,125.0,54740.1640625,0.0,2292.512451171875,1.0,280.0414123535156,283.6462707519531,294.3040466308594,297.7809753417969,293.1499938964844,293.1499938964844,280.3500061035156,35993.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592123031616212,1.0,0.0,0.0,3.62831449508667,3.628340482711792,8.784219289736939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.22265625,0.0,1594.767822265625,1895.4371337890625,0.0,3945.56103515625,0.914953589439392,1.0,0.0,3.0,1.0,0.0
12416340,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7858514189720154,0.2691169083118438,0.2440937459468841,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.9736969470977784,0.5073087215423584,0.4811057448387146,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.9990000128746032,0.6447290778160095,0.3916646838188171,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.8605416417121887,0.357129156589508,0.3398377597332001,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.7468363046646118,0.2304378449916839,1.045976638793945,285.1851806640625,284.95001220703125,295.3500061035156,291.3069763183594,295.3512878417969,297.2785339355469,285.1853332519531,1.0,0.5601879358291626,1.0,1.0,0.0,1.0,-3.0049889087677,3.004981756210327,7.257539436977822e-06,2.3199009895324707,0.8993865251541138,0.8993865251541138,0.0,134.91897583007812,143.0,53128.40625,0.0,2242.296142578125,1.0,280.3414001464844,283.832275390625,294.2681579589844,297.6416931152344,293.1499938964844,293.1499938964844,280.6499938964844,35779.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491472840309144,1.0,0.0,0.0,3.6358609199523926,3.635886907577514,8.82079746133968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.37744140625,0.0,1602.032470703125,1895.4371337890625,0.0,3855.277099609375,0.9165117740631104,1.0,0.0,3.0,1.0,0.0
