time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416400,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7858514189720154,0.2691169083118438,0.2440937459468841,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.9736969470977784,0.5073087215423584,0.4811057448387146,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.9990000128746032,0.6447290778160095,0.3916646838188171,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.8605416417121887,0.357129156589508,0.3398377597332001,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.7468363046646118,0.2304378449916839,1.045976638793945,285.1851806640625,284.95001220703125,295.3500061035156,291.3069763183594,295.3512878417969,297.2785339355469,285.1853332519531,1.0,0.5601879358291626,1.0,1.0,0.0,1.0,-3.0049889087677,3.004981756210327,7.257539436977822e-06,2.3199009895324707,0.8993865251541138,0.8993865251541138,0.0,134.91897583007812,143.0,53128.40625,0.0,2242.296142578125,1.0,280.3414001464844,283.832275390625,294.2681579589844,297.6416931152344,293.1499938964844,293.1499938964844,280.6499938964844,35779.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491472840309144,1.0,0.0,0.0,3.6358609199523926,3.635886907577514,8.82079746133968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.37744140625,0.0,1602.032470703125,1895.4371337890625,0.0,3855.277099609375,0.9165117740631104,1.0,0.0,3.0,1.0,0.0
12416460,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558959960937,0.7852200865745544,0.2702267467975616,0.2451383024454116,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35626220703125,0.9719470739364624,0.5077691674232483,0.4815660715103149,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563232421875,0.9990000128746032,0.6536619067192078,0.3942650556564331,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560791015625,0.8597751259803772,0.3585020005702972,0.3411703407764435,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.355712890625,0.7467765808105469,0.2318815886974334,1.0526564121246338,285.3562316894531,284.95001220703125,295.2787780761719,291.2685852050781,295.2801513671875,297.3114929199219,285.35723876953125,1.0,0.56365567445755,1.0,1.0,0.0,1.0,-3.0195255279541016,3.0195183753967285,7.327372259169351e-06,2.330887794494629,0.906213879585266,0.906213879585266,0.0,136.48863220214844,161.0,51800.73046875,-0.0,2276.42822265625,1.0,280.6416931152344,284.0294494628906,294.23162841796875,297.5153503417969,293.1499938964844,293.1499938964844,280.3500061035156,35547.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394335746765136,1.0,0.0,0.0,3.6518568992614746,3.6518828868865967,8.89858199570881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.72998046875,0.0,1619.1683349609375,1895.4371337890625,0.0,3767.29296875,0.9199775457382202,1.0,0.0,3.0,1.0,0.0
12416520,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558959960937,0.7852200865745544,0.2702267467975616,0.2451383024454116,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35626220703125,0.9719470739364624,0.5077691674232483,0.4815660715103149,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563232421875,0.9990000128746032,0.6536619067192078,0.3942650556564331,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560791015625,0.8597751259803772,0.3585020005702972,0.3411703407764435,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.355712890625,0.7467765808105469,0.2318815886974334,1.0526564121246338,285.3562316894531,284.95001220703125,295.2787780761719,291.2685852050781,295.2801513671875,297.3114929199219,285.35723876953125,1.0,0.56365567445755,1.0,1.0,0.0,1.0,-3.0195255279541016,3.0195183753967285,7.327372259169351e-06,2.330887794494629,0.906213879585266,0.906213879585266,0.0,136.48863220214844,161.0,51800.73046875,-0.0,2276.42822265625,1.0,280.6416931152344,284.0294494628906,294.23162841796875,297.5153503417969,293.1499938964844,293.1499938964844,280.3500061035156,35547.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394335746765136,1.0,0.0,0.0,3.6518568992614746,3.6518828868865967,8.89858199570881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.72998046875,0.0,1619.1683349609375,1895.4371337890625,0.0,3767.29296875,0.9199775457382202,1.0,0.0,3.0,1.0,0.0
12416580,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.7744661569595337,0.2698815166950226,0.2455086261034011,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.9580371379852296,0.5065180659294128,0.481197327375412,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.9990000128746032,0.6562641859054565,0.411173552274704,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.8487065434455872,0.3585520386695862,0.341905415058136,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.7380107641220093,0.2322639971971511,1.0572656393051147,285.17901611328125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.3004150390625,285.177734375,1.0,0.572064995765686,1.0,1.0,0.0,1.0,-3.0462751388549805,3.0462677478790283,7.458076652255841e-06,2.351665735244751,0.907844066619873,0.907844066619873,0.0,144.2455596923828,179.0,53210.28125,-0.0,2365.2822265625,1.0,280.35772705078125,283.8299560546875,294.2708740234375,297.70458984375,293.1499938964844,293.1499938964844,280.04998779296875,35644.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508368968963624,1.0,0.0,0.0,3.6656458377838135,3.665672063827514,8.965907909441739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.83984375,0.0,1636.2918701171875,1895.4371337890625,0.0,3870.49853515625,0.9231504797935486,1.0,0.0,3.0,1.0,0.0
12416640,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.7744661569595337,0.2698815166950226,0.2455086261034011,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.9580371379852296,0.5065180659294128,0.481197327375412,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.9990000128746032,0.6562641859054565,0.411173552274704,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.8487065434455872,0.3585520386695862,0.341905415058136,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.7380107641220093,0.2322639971971511,1.0572656393051147,285.17901611328125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.3004150390625,285.177734375,1.0,0.572064995765686,1.0,1.0,0.0,1.0,-3.0462751388549805,3.0462677478790283,7.458076652255841e-06,2.351665735244751,0.907844066619873,0.907844066619873,0.0,144.2455596923828,179.0,53210.28125,-0.0,2365.2822265625,1.0,280.35772705078125,283.8299560546875,294.2708740234375,297.70458984375,293.1499938964844,293.1499938964844,280.04998779296875,35644.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508368968963624,1.0,0.0,0.0,3.6656458377838135,3.665672063827514,8.965907909441739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.83984375,0.0,1636.2918701171875,1895.4371337890625,0.0,3870.49853515625,0.9231504797935486,1.0,0.0,3.0,1.0,0.0
12416700,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7663856744766235,0.2691760659217834,0.245233952999115,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9470491409301758,0.5052379965782166,0.4804106950759887,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.6550642848014832,0.42372727394104,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8405386805534363,0.3580346703529358,0.3417959213256836,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.731257975101471,0.2319560796022415,1.0576226711273191,285.0385131835937,284.95001220703125,295.1640014648437,291.21563720703125,295.1654663085937,297.2799987792969,285.0304870605469,1.0,0.5773749351501465,1.0,1.0,0.0,1.0,-3.060388565063477,3.0603809356689453,7.527557045250432e-06,2.3626508712768555,0.90707665681839,0.90707665681839,0.0,149.95887756347656,179.0,54452.2890625,-0.0,2421.213134765625,1.0,280.10089111328125,283.6650695800781,294.2840881347656,297.8542175292969,293.1499938964844,293.1499938964844,280.04998779296875,35746.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593053460121156,1.0,0.0,0.0,3.670109510421753,3.670135736465454,8.987757382783457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.41943359375,0.0,1642.3851318359375,1895.4371337890625,0.0,3946.391357421875,0.9242007732391356,1.0,0.0,3.0,1.0,0.0
12416760,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7573643922805786,0.2682082951068878,0.244679257273674,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9341390132904052,0.5036367177963257,0.4792544841766357,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.6523900032043457,0.4381971359252929,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8314417004585266,0.3572399318218231,0.3413867354393005,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7235037684440613,0.2313591390848159,1.0566428899765017,284.9892578125,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.2526550292969,284.9881591796875,1.0,0.5831308960914612,1.0,1.0,0.0,1.0,-3.0740582942962646,3.0740506649017334,7.595196166221285e-06,2.373305559158325,0.9068017601966858,0.9068017601966858,0.0,156.6334228515625,182.0,54681.62890625,-0.0,2481.833251953125,1.0,280.0577087402344,283.6190185546875,294.2494506835937,297.788818359375,293.1499938964844,293.1499938964844,279.75,35834.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96363365650177,1.0,0.0,0.0,3.6723244190216064,3.672350883483887,8.998609359878174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.34716796875,0.0,1645.700439453125,1895.4371337890625,0.0,3984.90966796875,0.92479807138443,1.0,0.0,3.0,1.0,0.0
12416820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.7421376705169678,0.2657308578491211,0.2430598139762878,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.91169935464859,0.4997825622558594,0.4763035178184509,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9941475987434388,0.6449446678161621,0.4527357816696167,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.8157682418823242,0.3550832867622375,0.339994341135025,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.7091568112373352,0.2295185327529907,1.0515321493148804,284.789306640625,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.192138671875,284.7862548828125,1.0,0.5899661183357239,1.0,1.0,0.0,1.0,-3.0783541202545166,3.0783464908599854,7.617763003509026e-06,2.3771755695343018,0.9030640125274658,0.9030640125274658,0.0,168.16615295410156,185.0,55882.75390625,-0.0,2550.435302734375,1.0,279.7580261230469,283.4014892578125,294.2125549316406,297.8377685546875,293.1499938964844,293.1499938964844,279.45001220703125,36074.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974934220314026,1.0,0.0,0.0,3.670372724533081,3.6703989505767822,8.98904659152322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.0986328125,0.0,1645.1680908203125,1895.4371337890625,0.0,4084.53564453125,0.924518883228302,1.0,0.0,3.0,1.0,0.0
12416880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.7421376705169678,0.2657308578491211,0.2430598139762878,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.91169935464859,0.4997825622558594,0.4763035178184509,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9941475987434388,0.6449446678161621,0.4527357816696167,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.8157682418823242,0.3550832867622375,0.339994341135025,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.7091568112373352,0.2295185327529907,1.0515321493148804,284.789306640625,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.192138671875,284.7862548828125,1.0,0.5899661183357239,1.0,1.0,0.0,1.0,-3.0783541202545166,3.0783464908599854,7.617763003509026e-06,2.3771755695343018,0.9030640125274658,0.9030640125274658,0.0,168.16615295410156,185.0,55882.75390625,-0.0,2550.435302734375,1.0,279.7580261230469,283.4014892578125,294.2125549316406,297.8377685546875,293.1499938964844,293.1499938964844,279.45001220703125,36074.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974934220314026,1.0,0.0,0.0,3.670372724533081,3.6703989505767822,8.98904659152322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.0986328125,0.0,1645.1680908203125,1895.4371337890625,0.0,4084.53564453125,0.924518883228302,1.0,0.0,3.0,1.0,0.0
12416940,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623474121094,0.7282475233078003,0.2626497149467468,0.2408486157655716,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5612487792969,0.892795205116272,0.4951847195625305,0.4726008772850036,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609741210937,0.9778125882148744,0.6402724385261536,0.4492795467376709,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5617370605469,0.8001856207847595,0.3522684276103973,0.3379412889480591,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.562744140625,0.6943177580833435,0.2270329296588897,1.0431662797927856,284.5613708496094,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.148681640625,284.5584411621094,1.0,0.592860996723175,1.0,1.0,0.0,1.0,-3.0544919967651367,3.054484605789185,7.500790161429904e-06,2.35903000831604,0.8960549235343933,0.8960549235343933,0.0,178.73391723632812,188.0,56697.08984375,-0.0,2560.119873046875,1.0,279.4582824707031,283.1679077148437,294.17095947265625,297.8529663085937,293.1499938964844,293.1499938964844,279.75,36383.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838006496429444,1.0,0.0,0.0,3.657205104827881,3.657231330871582,8.924665735321469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.171875,0.0,1631.7801513671875,1895.4371337890625,0.0,4161.671875,0.9217469692230223,1.0,0.0,3.0,1.0,0.0
12417000,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623474121094,0.7282475233078003,0.2626497149467468,0.2408486157655716,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5612487792969,0.892795205116272,0.4951847195625305,0.4726008772850036,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609741210937,0.9778125882148744,0.6402724385261536,0.4492795467376709,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5617370605469,0.8001856207847595,0.3522684276103973,0.3379412889480591,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.562744140625,0.6943177580833435,0.2270329296588897,1.0431662797927856,284.5613708496094,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.148681640625,284.5584411621094,1.0,0.592860996723175,1.0,1.0,0.0,1.0,-3.0544919967651367,3.054484605789185,7.500790161429904e-06,2.35903000831604,0.8960549235343933,0.8960549235343933,0.0,178.73391723632812,188.0,56697.08984375,-0.0,2560.119873046875,1.0,279.4582824707031,283.1679077148437,294.17095947265625,297.8529663085937,293.1499938964844,293.1499938964844,279.75,36383.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838006496429444,1.0,0.0,0.0,3.657205104827881,3.657231330871582,8.924665735321469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.171875,0.0,1631.7801513671875,1895.4371337890625,0.0,4161.671875,0.9217469692230223,1.0,0.0,3.0,1.0,0.0
12417060,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.7197118997573853,0.2606775164604187,0.2389841377735138,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.881552517414093,0.4919090270996094,0.4693456292152405,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013244628906,0.9676490426063538,0.6390627026557922,0.4480338096618652,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.790464460849762,0.3503556251525879,0.3360863626003265,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6849619746208191,0.225138321518898,1.0348901748657229,284.7012634277344,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.12957763671875,284.7015075683594,1.0,0.5940555930137634,1.0,1.0,0.0,1.0,-3.034646987915039,3.034639596939087,7.403349627566058e-06,2.3435795307159424,0.8938979506492615,0.8938979506492615,0.0,185.187255859375,191.0,54986.7109375,-0.0,2555.844482421875,1.0,279.7420349121094,283.3465270996094,294.0714416503906,297.5756225585937,293.1499938964844,293.1499938964844,280.04998779296875,36345.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725542664527892,1.0,0.0,0.0,3.6438467502594,3.6438727378845215,8.859586841936107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.5068359375,0.0,1615.6634521484375,1895.4371337890625,0.0,4063.671875,0.9187220931053162,1.0,0.0,3.0,1.0,0.0
12417120,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011108398437,0.7197118997573853,0.2606775164604187,0.2389841377735138,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.881552517414093,0.4919090270996094,0.4693456292152405,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013244628906,0.9676490426063538,0.6390627026557922,0.4480338096618652,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.790464460849762,0.3503556251525879,0.3360863626003265,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6849619746208191,0.225138321518898,1.0348901748657229,284.7012634277344,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.12957763671875,284.7015075683594,1.0,0.5940555930137634,1.0,1.0,0.0,1.0,-3.034646987915039,3.034639596939087,7.403349627566058e-06,2.3435795307159424,0.8938979506492615,0.8938979506492615,0.0,185.187255859375,191.0,54986.7109375,-0.0,2555.844482421875,1.0,279.7420349121094,283.3465270996094,294.0714416503906,297.5756225585937,293.1499938964844,293.1499938964844,280.04998779296875,36345.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725542664527892,1.0,0.0,0.0,3.6438467502594,3.6438727378845215,8.859586841936107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.5068359375,0.0,1615.6634521484375,1895.4371337890625,0.0,4063.671875,0.9187220931053162,1.0,0.0,3.0,1.0,0.0
12417180,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7152497172355652,0.2598306834697723,0.2381791025400161,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8755825757980347,0.4900341629981994,0.4674828648567199,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9626981616020204,0.6397570371627808,0.4483985900878906,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.785475492477417,0.349543035030365,0.3352664113044739,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6799858212471008,0.224134624004364,1.0302770137786863,284.8678283691406,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1265869140625,284.8683776855469,1.0,0.5950231552124023,1.0,1.0,0.0,1.0,-3.0253384113311768,3.0253310203552246,7.3579162744863424e-06,2.336354970932007,0.8942066431045532,0.8942066431045532,0.0,188.8577423095703,194.0,53378.79296875,-0.0,2557.15283203125,1.0,280.04150390625,283.54754638671875,294.0328063964844,297.41827392578125,293.1499938964844,293.1499938964844,280.3500061035156,36192.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598807096481324,1.0,0.0,0.0,3.636219024658203,3.636245012283325,8.822534027785878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.09423828125,0.0,1605.5318603515625,1895.4371337890625,0.0,3951.522216796875,0.9168909192085266,1.0,0.0,3.0,1.0,0.0
12417240,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7152497172355652,0.2598306834697723,0.2381791025400161,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8755825757980347,0.4900341629981994,0.4674828648567199,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9626981616020204,0.6397570371627808,0.4483985900878906,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.785475492477417,0.349543035030365,0.3352664113044739,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6799858212471008,0.224134624004364,1.0302770137786863,284.8678283691406,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1265869140625,284.8683776855469,1.0,0.5950231552124023,1.0,1.0,0.0,1.0,-3.0253384113311768,3.0253310203552246,7.3579162744863424e-06,2.336354970932007,0.8942066431045532,0.8942066431045532,0.0,188.8577423095703,194.0,53378.79296875,-0.0,2557.15283203125,1.0,280.04150390625,283.54754638671875,294.0328063964844,297.41827392578125,293.1499938964844,293.1499938964844,280.3500061035156,36192.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598807096481324,1.0,0.0,0.0,3.636219024658203,3.636245012283325,8.822534027785878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.09423828125,0.0,1605.5318603515625,1895.4371337890625,0.0,3951.522216796875,0.9168909192085266,1.0,0.0,3.0,1.0,0.0
12417300,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7136193513870239,0.2596010267734527,0.2379590570926666,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8733713030815125,0.4893524050712585,0.4668048620223999,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.960974931716919,0.6403559446334839,0.4487745761871338,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7836986184120178,0.3493542373180389,0.3350692987442016,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6782102584838867,0.2238369435071945,1.0289018154144287,284.9972839355469,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1275939941406,285.0046081542969,1.0,0.5955579876899719,1.0,1.0,0.0,1.0,-3.022818088531494,3.022810697555542,7.345698577410076e-06,2.334424018859864,0.895767331123352,0.895767331123352,0.0,190.3140106201172,194.0,52118.01953125,-0.0,2559.887451171875,1.0,280.298095703125,283.70703125,293.9999694824219,297.25555419921875,293.1499938964844,293.1499938964844,280.3500061035156,36080.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951962947845459,1.0,0.0,0.0,3.634977340698242,3.635003328323364,8.816510330689198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.66015625,0.0,1603.237060546875,1895.4371337890625,0.0,3880.62841796875,0.916566014289856,1.0,0.0,3.0,1.0,0.0
12417360,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7123721241950989,0.2594839036464691,0.2378854751586914,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8716151118278503,0.4888188242912292,0.4663285613059997,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9597238898277284,0.6410836577415466,0.4493188261985779,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7823442816734314,0.3492910265922546,0.3350327908992767,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.6768514513969421,0.2236588150262832,1.0281744003295898,285.0370788574219,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.13018798828125,285.0375366210937,1.0,0.5961798429489136,1.0,1.0,0.0,1.0,-3.021891117095948,3.021883726119995,7.34124296286609e-06,2.3337290287017822,0.8967885971069336,0.8967885971069336,0.0,191.5701141357422,197.0,51872.625,-0.0,2564.606689453125,1.0,280.34197998046875,283.7494506835937,294.009765625,297.296630859375,293.1499938964844,293.1499938964844,280.6499938964844,35987.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482632279396056,1.0,0.0,0.0,3.6360833644866943,3.636109113693237,8.82187578099547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.78271484375,0.0,1603.845458984375,1895.4371337890625,0.0,3847.302734375,0.9167146682739258,1.0,0.0,3.0,1.0,0.0
12417420,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.7100365161895752,0.2593706250190735,0.2378383874893188,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.8683450222015381,0.487932950258255,0.4655354619026184,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.9573282599449158,0.6425482034683228,0.4503987729549408,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.7798677086830139,0.3493091166019439,0.3351007103919983,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.674441397190094,0.2234791219234466,1.0275667905807495,285.2032775878906,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.13604736328125,285.20367431640625,1.0,0.5975962281227112,1.0,1.0,0.0,1.0,-3.021528482437134,3.0215210914611816,7.339659077842953e-06,2.333524703979492,0.901570439338684,0.901570439338684,0.0,194.0735321044922,200.0,50439.390625,-0.0,2576.823486328125,1.0,280.6416931152344,283.9476623535156,293.9887084960937,297.1851501464844,293.1499938964844,293.1499938964844,280.3500061035156,35762.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375084042549132,1.0,0.0,0.0,3.644250869750977,3.644276857376098,8.861552487360314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.23583984375,0.0,1611.78369140625,1895.4371337890625,0.0,3749.76513671875,0.9184057712554932,1.0,0.0,3.0,1.0,0.0
12417480,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.7100365161895752,0.2593706250190735,0.2378383874893188,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.8683450222015381,0.487932950258255,0.4655354619026184,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.9573282599449158,0.6425482034683228,0.4503987729549408,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.7798677086830139,0.3493091166019439,0.3351007103919983,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.674441397190094,0.2234791219234466,1.0275667905807495,285.2032775878906,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.13604736328125,285.20367431640625,1.0,0.5975962281227112,1.0,1.0,0.0,1.0,-3.021528482437134,3.0215210914611816,7.339659077842953e-06,2.333524703979492,0.901570439338684,0.901570439338684,0.0,194.0735321044922,200.0,50439.390625,-0.0,2576.823486328125,1.0,280.6416931152344,283.9476623535156,293.9887084960937,297.1851501464844,293.1499938964844,293.1499938964844,280.3500061035156,35762.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375084042549132,1.0,0.0,0.0,3.644250869750977,3.644276857376098,8.861552487360314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.23583984375,0.0,1611.78369140625,1895.4371337890625,0.0,3749.76513671875,0.9184057712554932,1.0,0.0,3.0,1.0,0.0
12417540,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7059171199798584,0.2580012381076813,0.2371537834405899,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.863383412361145,0.4855352640151977,0.4639450907707214,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.952627956867218,0.6416561007499695,0.4504342079162597,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7758159637451172,0.3481774628162384,0.3345819413661957,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6706963777542114,0.2225626707077026,1.0254706144332886,285.0039978027344,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.12628173828125,285.0013122558594,1.0,0.5988606810569763,1.0,1.0,0.0,1.0,-3.015707492828369,3.015700101852417,7.312028628803091e-06,2.329294204711914,0.9007412791252136,0.9007412791252136,0.0,197.58615112304688,203.0,51527.92578125,-0.0,2583.830322265625,1.0,280.3578186035156,283.7367553710937,294.0397033691406,297.3719787597656,293.1499938964844,293.1499938964844,280.04998779296875,35887.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948064923286438,1.0,0.0,0.0,3.6492996215820312,3.649325847625733,8.886123623597086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.2578125,0.0,1618.68798828125,1895.4371337890625,0.0,3845.512939453125,0.9196094870567322,1.0,0.0,3.0,1.0,0.0
12417600,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7059171199798584,0.2580012381076813,0.2371537834405899,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.863383412361145,0.4855352640151977,0.4639450907707214,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.952627956867218,0.6416561007499695,0.4504342079162597,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7758159637451172,0.3481774628162384,0.3345819413661957,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6706963777542114,0.2225626707077026,1.0254706144332886,285.0039978027344,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.12628173828125,285.0013122558594,1.0,0.5988606810569763,1.0,1.0,0.0,1.0,-3.015707492828369,3.015700101852417,7.312028628803091e-06,2.329294204711914,0.9007412791252136,0.9007412791252136,0.0,197.58615112304688,203.0,51527.92578125,-0.0,2583.830322265625,1.0,280.3578186035156,283.7367553710937,294.0397033691406,297.3719787597656,293.1499938964844,293.1499938964844,280.04998779296875,35887.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948064923286438,1.0,0.0,0.0,3.6492996215820312,3.649325847625733,8.886123623597086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.2578125,0.0,1618.68798828125,1895.4371337890625,0.0,3845.512939453125,0.9196094870567322,1.0,0.0,3.0,1.0,0.0
12417660,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.6991457343101501,0.2553803026676178,0.2352396249771118,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.855999767780304,0.4815719723701477,0.4607477188110351,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.9446526765823364,0.6387342214584351,0.4488572776317596,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.7693968415260315,0.345736563205719,0.3327654600143432,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.6647267937660217,0.2206366062164306,1.0188868045806885,284.7779846191406,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1037902832031,284.7749328613281,1.0,0.5992595553398132,1.0,1.0,0.0,1.0,-2.997579336166382,2.9975719451904297,7.224804903671611e-06,2.3154728412628174,0.8966516852378845,0.8966516852378845,0.0,202.24215698242188,206.0,52492.57421875,-0.0,2573.329345703125,1.0,280.0582275390625,283.5043029785156,294.0232849121094,297.4348449707031,293.1499938964844,293.1499938964844,280.3500061035156,36128.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591767191886902,1.0,0.0,0.0,3.645400762557984,3.6454267501831055,8.867145311342028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.52685546875,0.0,1615.8800048828125,1895.4371337890625,0.0,3945.243408203125,0.9188896417617798,1.0,0.0,3.0,1.0,0.0
12417720,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.6991457343101501,0.2553803026676178,0.2352396249771118,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.855999767780304,0.4815719723701477,0.4607477188110351,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.9446526765823364,0.6387342214584351,0.4488572776317596,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.7693968415260315,0.345736563205719,0.3327654600143432,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.6647267937660217,0.2206366062164306,1.0188868045806885,284.7779846191406,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1037902832031,284.7749328613281,1.0,0.5992595553398132,1.0,1.0,0.0,1.0,-2.997579336166382,2.9975719451904297,7.224804903671611e-06,2.3154728412628174,0.8966516852378845,0.8966516852378845,0.0,202.24215698242188,206.0,52492.57421875,-0.0,2573.329345703125,1.0,280.0582275390625,283.5043029785156,294.0232849121094,297.4348449707031,293.1499938964844,293.1499938964844,280.3500061035156,36128.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591767191886902,1.0,0.0,0.0,3.645400762557984,3.6454267501831055,8.867145311342028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.52685546875,0.0,1615.8800048828125,1895.4371337890625,0.0,3945.243408203125,0.9188896417617798,1.0,0.0,3.0,1.0,0.0
12417780,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.693360447883606,0.2535047829151153,0.2334269136190414,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8498004674911499,0.4784699380397796,0.4576380848884582,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.937979221343994,0.6372017860412598,0.4475271701812744,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7639347314834595,0.3438217639923095,0.3308757245540619,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6594772338867188,0.21895132958889,1.0114030838012695,284.9137878417969,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.0914306640625,284.9137878417969,1.0,0.599155068397522,1.0,1.0,0.0,1.0,-2.978785991668701,2.978778839111328,7.134347924875328e-06,2.300891399383545,0.8973020911216736,0.8973020911216736,0.0,206.02931213378903,194.0,50892.44921875,-0.0,2557.2314453125,1.0,280.3419494628906,283.6793518066406,293.92193603515625,297.1687927246094,293.1499938964844,293.1499938964844,280.6499938964844,36054.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482800364494324,1.0,0.0,0.0,3.6427197456359854,3.642745733261109,8.854107704792114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.47509765625,0.0,1612.1588134765625,1895.4371337890625,0.0,3847.4541015625,0.91825670003891,1.0,0.0,3.0,1.0,0.0
12417840,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.693360447883606,0.2535047829151153,0.2334269136190414,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8498004674911499,0.4784699380397796,0.4576380848884582,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.937979221343994,0.6372017860412598,0.4475271701812744,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7639347314834595,0.3438217639923095,0.3308757245540619,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6594772338867188,0.21895132958889,1.0114030838012695,284.9137878417969,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.0914306640625,284.9137878417969,1.0,0.599155068397522,1.0,1.0,0.0,1.0,-2.978785991668701,2.978778839111328,7.134347924875328e-06,2.300891399383545,0.8973020911216736,0.8973020911216736,0.0,206.02931213378903,194.0,50892.44921875,-0.0,2557.2314453125,1.0,280.3419494628906,283.6793518066406,293.92193603515625,297.1687927246094,293.1499938964844,293.1499938964844,280.6499938964844,36054.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482800364494324,1.0,0.0,0.0,3.6427197456359854,3.642745733261109,8.854107704792114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.47509765625,0.0,1612.1588134765625,1895.4371337890625,0.0,3847.4541015625,0.91825670003891,1.0,0.0,3.0,1.0,0.0
12417900,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.6934171319007874,0.2529563307762146,0.2327790260314941,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8499020934104919,0.4773910939693451,0.4564326107501983,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9388320446014404,0.6370387673377991,0.447239339351654,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.76414555311203,0.3432233035564422,0.3301557898521423,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.6594380140304565,0.2183642536401748,1.0081889629364014,285.0373840332031,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.0896911621094,285.04449462890625,1.0,0.5973274111747742,1.0,1.0,0.0,1.0,-2.9714818000793457,2.971474885940552,7.099447429936845e-06,2.2952685356140137,0.8990705013275146,0.8990705013275146,0.0,204.85801696777344,194.0,49604.53515625,-0.0,2537.608642578125,1.0,280.5984191894531,283.83502197265625,293.8761901855469,296.9842529296875,293.1499938964844,293.1499938964844,280.6499938964844,35965.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395537972450256,1.0,0.0,0.0,3.643454790115357,3.64348077774048,8.857681450535893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.5087890625,0.0,1612.3590087890625,1895.4371337890625,0.0,3768.386962890625,0.9183976054191588,1.0,0.0,3.0,1.0,0.0
12417960,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.6951294541358948,0.2526101171970367,0.2323148101568222,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8517765402793884,0.4765543639659881,0.4554747939109802,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.942003071308136,0.6371466517448425,0.4471940100193023,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7660015821456909,0.3428245782852173,0.3296155929565429,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.6608612537384033,0.2179399281740188,1.0055347681045532,285.07232666015625,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.0903015136719,285.07232666015625,1.0,0.5949521660804749,1.0,1.0,0.0,1.0,-2.965875625610352,2.9658684730529785,7.072691460052738e-06,2.2909414768218994,0.9002788662910461,0.9002788662910461,0.0,202.0467224121093,182.0,49327.1796875,-0.0,2512.93212890625,1.0,280.64208984375,283.873779296875,293.8814697265625,297.01422119140625,293.1499938964844,293.1499938964844,280.3500061035156,35890.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349751472473145,1.0,0.0,0.0,3.64621901512146,3.646245002746582,8.871127192833228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.43359375,0.0,1615.0650634765625,1895.4371337890625,0.0,3726.657470703125,0.9189382791519164,1.0,0.0,3.0,1.0,0.0
12418020,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6993408799171448,0.2508532702922821,0.2308279573917389,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8566780686378479,0.473573237657547,0.4528473913669586,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9495153427124025,0.6352540850639343,0.4461891651153564,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.770793080329895,0.3410777747631073,0.3280327022075653,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6646967530250549,0.2165044397115707,0.9988620281219482,284.86590576171875,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.08123779296875,284.8629455566406,1.0,0.5886586308479309,1.0,1.0,0.0,1.0,-2.9498109817504883,2.9498038291931152,6.996758202149067e-06,2.278740882873535,0.8957429528236389,0.8957429528236389,0.0,194.8443756103516,170.0,50256.7734375,-0.0,2446.977294921875,1.0,280.3578491210937,283.6592712402344,293.9342041015625,297.1896057128906,293.1499938964844,293.1499938964844,280.6499938964844,36141.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94381982088089,1.0,0.0,0.0,3.642935276031494,3.642961263656616,8.855155329001718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.8125,0.0,1613.0595703125,1895.4371337890625,0.0,3807.119384765625,0.9183237552642822,1.0,0.0,3.0,1.0,0.0
12418080,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6993408799171448,0.2508532702922821,0.2308279573917389,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8566780686378479,0.473573237657547,0.4528473913669586,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9495153427124025,0.6352540850639343,0.4461891651153564,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.770793080329895,0.3410777747631073,0.3280327022075653,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6646967530250549,0.2165044397115707,0.9988620281219482,284.86590576171875,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.08123779296875,284.8629455566406,1.0,0.5886586308479309,1.0,1.0,0.0,1.0,-2.9498109817504883,2.9498038291931152,6.996758202149067e-06,2.278740882873535,0.8957429528236389,0.8957429528236389,0.0,194.8443756103516,170.0,50256.7734375,-0.0,2446.977294921875,1.0,280.3578491210937,283.6592712402344,293.9342041015625,297.1896057128906,293.1499938964844,293.1499938964844,280.6499938964844,36141.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94381982088089,1.0,0.0,0.0,3.642935276031494,3.642961263656616,8.855155329001718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.8125,0.0,1613.0595703125,1895.4371337890625,0.0,3807.119384765625,0.9183237552642822,1.0,0.0,3.0,1.0,0.0
12418140,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7050600051879883,0.2493965327739715,0.2289875894784927,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8635361790657043,0.4709272086620331,0.4497579932212829,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9590297937393188,0.6338402628898621,0.444675862789154,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7773290276527405,0.3395242094993591,0.3260437548160553,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6700190901756287,0.2151750326156616,0.9907255172729492,285.00439453125,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.0755920410156,285.0044860839844,1.0,0.5808284878730774,1.0,1.0,0.0,1.0,-2.9298884868621826,2.9298815727233887,6.902498626004672e-06,2.263320207595825,0.8937186002731323,0.8937186002731323,0.0,185.80430603027344,158.0,48637.04296875,-0.0,2365.578125,1.0,280.64190673828125,283.8372497558594,293.8472595214844,296.9521789550781,293.1499938964844,293.1499938964844,280.95001220703125,36192.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331308603286744,1.0,0.0,0.0,3.635706186294556,3.6357321739196777,8.820045422908152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.369140625,0.0,1604.927978515625,1895.4371337890625,0.0,3709.805419921875,0.9167448878288268,1.0,0.0,3.0,1.0,0.0
12418200,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7050600051879883,0.2493965327739715,0.2289875894784927,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8635361790657043,0.4709272086620331,0.4497579932212829,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9590297937393188,0.6338402628898621,0.444675862789154,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7773290276527405,0.3395242094993591,0.3260437548160553,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6700190901756287,0.2151750326156616,0.9907255172729492,285.00439453125,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.0755920410156,285.0044860839844,1.0,0.5808284878730774,1.0,1.0,0.0,1.0,-2.9298884868621826,2.9298815727233887,6.902498626004672e-06,2.263320207595825,0.8937186002731323,0.8937186002731323,0.0,185.80430603027344,158.0,48637.04296875,-0.0,2365.578125,1.0,280.64190673828125,283.8372497558594,293.8472595214844,296.9521789550781,293.1499938964844,293.1499938964844,280.95001220703125,36192.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331308603286744,1.0,0.0,0.0,3.635706186294556,3.6357321739196777,8.820045422908152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.369140625,0.0,1604.927978515625,1895.4371337890625,0.0,3709.805419921875,0.9167448878288268,1.0,0.0,3.0,1.0,0.0
