time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418260,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.7142097353935242,0.2487430423498153,0.2278621792793274,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.8745039701461792,0.4692661464214325,0.4475922286510467,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.972393035888672,0.633748471736908,0.4441242218017578,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.7876064777374268,0.3387342095375061,0.3247313201427459,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.6786999702453613,0.2144136875867843,0.9847774505615234,285.16796875,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0782775878906,285.1683349609375,1.0,0.5725815892219543,1.0,1.0,0.0,1.0,-2.916536569595337,2.916529655456543,6.8397162067412864e-06,2.2529995441436768,0.8923723697662354,0.8923723697662354,0.0,174.7786865234375,146.0,47034.5546875,-0.0,2286.890380859375,1.0,280.9416198730469,284.0370483398437,293.8054504394531,296.7971496582031,293.1499938964844,293.1499938964844,281.25,36184.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195281863212584,1.0,0.0,0.0,3.628930807113648,3.6289567947387695,8.787203000792942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.654296875,0.0,1596.912353515625,1895.4371337890625,0.0,3584.8037109375,0.9152078032493592,1.0,0.0,3.0,1.0,0.0
12418320,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.7142097353935242,0.2487430423498153,0.2278621792793274,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.8745039701461792,0.4692661464214325,0.4475922286510467,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.972393035888672,0.633748471736908,0.4441242218017578,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.7876064777374268,0.3387342095375061,0.3247313201427459,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.6786999702453613,0.2144136875867843,0.9847774505615234,285.16796875,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0782775878906,285.1683349609375,1.0,0.5725815892219543,1.0,1.0,0.0,1.0,-2.916536569595337,2.916529655456543,6.8397162067412864e-06,2.2529995441436768,0.8923723697662354,0.8923723697662354,0.0,174.7786865234375,146.0,47034.5546875,-0.0,2286.890380859375,1.0,280.9416198730469,284.0370483398437,293.8054504394531,296.7971496582031,293.1499938964844,293.1499938964844,281.25,36184.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195281863212584,1.0,0.0,0.0,3.628930807113648,3.6289567947387695,8.787203000792942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.654296875,0.0,1596.912353515625,1895.4371337890625,0.0,3584.8037109375,0.9152078032493592,1.0,0.0,3.0,1.0,0.0
12418380,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348083496094,0.7251187562942505,0.2484866976737976,0.2271294891834259,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.8887376189231873,0.468135803937912,0.4459734261035919,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.98722106218338,0.6342816948890686,0.4440708458423614,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.8007765412330627,0.3383847773075104,0.3238605558872223,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.334716796875,0.6900678873062134,0.2140193879604339,0.9805018305778505,285.3350830078125,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0850524902344,285.3355712890625,1.0,0.564289391040802,1.0,1.0,0.0,1.0,-2.907456636428833,2.907449722290039,6.7972719079989474e-06,2.2460193634033203,0.8915559649467468,0.8915559649467468,0.0,162.9397735595703,134.0,45478.83203125,-0.0,2212.2451171875,1.0,281.2415466308594,284.2390441894531,293.7789611816406,296.671142578125,293.1499938964844,293.1499938964844,281.54998779296875,36151.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061878323554992,1.0,0.0,0.0,3.623324871063232,3.623350620269776,8.760075616009999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.728515625,0.0,1590.11279296875,1895.4371337890625,0.0,3461.1923828125,0.9139154553413392,1.0,0.0,3.0,1.0,0.0
12418440,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348083496094,0.7251187562942505,0.2484866976737976,0.2271294891834259,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.8887376189231873,0.468135803937912,0.4459734261035919,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.98722106218338,0.6342816948890686,0.4440708458423614,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.8007765412330627,0.3383847773075104,0.3238605558872223,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.334716796875,0.6900678873062134,0.2140193879604339,0.9805018305778505,285.3350830078125,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0850524902344,285.3355712890625,1.0,0.564289391040802,1.0,1.0,0.0,1.0,-2.907456636428833,2.907449722290039,6.7972719079989474e-06,2.2460193634033203,0.8915559649467468,0.8915559649467468,0.0,162.9397735595703,134.0,45478.83203125,-0.0,2212.2451171875,1.0,281.2415466308594,284.2390441894531,293.7789611816406,296.671142578125,293.1499938964844,293.1499938964844,281.54998779296875,36151.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061878323554992,1.0,0.0,0.0,3.623324871063232,3.623350620269776,8.760075616009999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.728515625,0.0,1590.11279296875,1895.4371337890625,0.0,3461.1923828125,0.9139154553413392,1.0,0.0,3.0,1.0,0.0
12418500,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.731128454208374,0.248428076505661,0.2268169224262237,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.896859884262085,0.4676730036735534,0.4452504515647888,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640808105469,0.9945803880691528,0.63465416431427,0.4441009163856506,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617614746094,0.8081826567649841,0.3383020460605621,0.3235046863555908,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.6965598464012146,0.213903397321701,0.9787180423736572,285.4628295898437,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.0890197753906,285.4706420898437,1.0,0.5601544976234436,1.0,1.0,0.0,1.0,-2.903675079345703,2.9036684036254883,6.779667728551431e-06,2.2431273460388184,0.8918817639350891,0.8918817639350891,0.0,156.94517517089844,134.0,44217.875,-0.0,2176.021484375,1.0,281.497802734375,284.39825439453125,293.7436218261719,296.512451171875,293.1499938964844,293.1499938964844,281.54998779296875,36116.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975206613540649,1.0,0.0,0.0,3.620954990386963,3.620980739593506,8.748619393372792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.57861328125,0.0,1587.0855712890625,1895.4371337890625,0.0,3380.46240234375,0.9133884310722352,1.0,0.0,3.0,1.0,0.0
12418560,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50262451171875,0.7372708320617676,0.2484360188245773,0.2266211956739425,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.9051523804664612,0.4672988057136535,0.4446833431720733,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028686523437,0.9990000128746032,0.6352366805076599,0.4416058659553528,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50274658203125,0.8153808116912842,0.3382947146892547,0.3232771456241607,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025329589844,0.703156590461731,0.2138471454381942,0.977402925491333,285.5028076171875,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.0937194824219,285.5029296875,1.0,0.5559355020523071,1.0,1.0,0.0,1.0,-2.8983047008514404,2.8982980251312256,6.755067261110526e-06,2.239180088043213,0.891265332698822,0.891265332698822,0.0,151.25286865234375,122.0,43929.34375,-0.0,2138.384521484375,1.0,281.5417785644531,284.4407653808594,293.7532653808594,296.5509338378906,293.1499938964844,293.1499938964844,281.8500061035156,36105.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931989073753357,1.0,0.0,0.0,3.619407415390015,3.6194331645965576,8.741143346924218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.23486328125,0.0,1585.1944580078125,1895.4371337890625,0.0,3340.1103515625,0.912993311882019,1.0,0.0,3.0,1.0,0.0
12418620,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.7476653456687927,0.2484136819839477,0.2262900471687317,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.9200595021247864,0.4665493965148926,0.4436409175395965,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528625488281,0.9990000128746032,0.6396785378456116,0.4217891991138458,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.8269442319869995,0.3382666409015655,0.3229168355464935,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.7138903737068176,0.2137291878461837,0.9752705097198486,285.65289306640625,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.1113586425781,285.6524658203125,1.0,0.5462571382522583,1.0,1.0,0.0,1.0,-2.869462251663208,2.869455575942993,6.621610737056471e-06,2.217040538787842,0.8911690711975098,0.8911690711975098,0.0,141.7423553466797,110.0,42203.69921875,-0.0,2043.45166015625,1.0,281.84149169921875,284.6288757324219,293.72332763671875,296.4201965332031,293.1499938964844,293.1499938964844,282.1499938964844,36067.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798012733459473,1.0,0.0,0.0,3.6169958114624015,3.617021560668945,8.729498972570582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.2041015625,0.0,1582.10400390625,1895.4371337890625,0.0,3214.71826171875,0.9124168157577516,1.0,0.0,3.0,1.0,0.0
12418680,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.7476653456687927,0.2484136819839477,0.2262900471687317,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.9200595021247864,0.4665493965148926,0.4436409175395965,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528625488281,0.9990000128746032,0.6396785378456116,0.4217891991138458,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.8269442319869995,0.3382666409015655,0.3229168355464935,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65289306640625,0.7138903737068176,0.2137291878461837,0.9752705097198486,285.65289306640625,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.1113586425781,285.6524658203125,1.0,0.5462571382522583,1.0,1.0,0.0,1.0,-2.869462251663208,2.869455575942993,6.621610737056471e-06,2.217040538787842,0.8911690711975098,0.8911690711975098,0.0,141.7423553466797,110.0,42203.69921875,-0.0,2043.45166015625,1.0,281.84149169921875,284.6288757324219,293.72332763671875,296.4201965332031,293.1499938964844,293.1499938964844,282.1499938964844,36067.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798012733459473,1.0,0.0,0.0,3.6169958114624015,3.617021560668945,8.729498972570582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.2041015625,0.0,1582.10400390625,1895.4371337890625,0.0,3214.71826171875,0.9124168157577516,1.0,0.0,3.0,1.0,0.0
12418740,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.760640561580658,0.2484195381402969,0.2259512245655059,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997741699219,0.9389505982398988,0.4658843576908111,0.442644327878952,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997741699219,0.9990000128746032,0.6476264595985413,0.3993688821792602,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.8408851027488708,0.3382833003997803,0.3225684463977813,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.7259041666984558,0.2137033194303512,0.9733542799949646,285.7998046875,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1477966308594,285.79931640625,1.0,0.5357250571250916,1.0,1.0,0.0,1.0,-2.838190793991089,2.838184356689453,6.478148407040862e-06,2.192913293838501,0.8913223147392273,0.8913223147392273,0.0,131.53648376464844,113.0,40462.3828125,-0.0,1942.7265625,1.0,282.1414489746094,284.81475830078125,293.6888732910156,296.2806091308594,293.1499938964844,293.1499938964844,282.45001220703125,36033.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651338815689087,1.0,0.0,0.0,3.615811824798584,3.615837335586548,8.723783935238316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.958984375,0.0,1580.4720458984375,1895.4371337890625,0.0,3077.16162109375,0.9121227264404296,1.0,0.0,3.0,1.0,0.0
12418800,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.760640561580658,0.2484195381402969,0.2259512245655059,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997741699219,0.9389505982398988,0.4658843576908111,0.442644327878952,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997741699219,0.9990000128746032,0.6476264595985413,0.3993688821792602,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.8408851027488708,0.3382833003997803,0.3225684463977813,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.7259041666984558,0.2137033194303512,0.9733542799949646,285.7998046875,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1477966308594,285.79931640625,1.0,0.5357250571250916,1.0,1.0,0.0,1.0,-2.838190793991089,2.838184356689453,6.478148407040862e-06,2.192913293838501,0.8913223147392273,0.8913223147392273,0.0,131.53648376464844,113.0,40462.3828125,-0.0,1942.7265625,1.0,282.1414489746094,284.81475830078125,293.6888732910156,296.2806091308594,293.1499938964844,293.1499938964844,282.45001220703125,36033.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651338815689087,1.0,0.0,0.0,3.615811824798584,3.615837335586548,8.723783935238316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.958984375,0.0,1580.4720458984375,1895.4371337890625,0.0,3077.16162109375,0.9121227264404296,1.0,0.0,3.0,1.0,0.0
12418860,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.7695189714431763,0.248504027724266,0.2258063405752182,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95416259765625,0.9509680271148682,0.465344488620758,0.4418955743312835,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95416259765625,0.9990000128746032,0.656378984451294,0.3854329884052276,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.8503502607345581,0.3383906781673431,0.3224343061447143,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.7337581515312195,0.2138331234455108,0.972748041152954,285.9541320800781,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1911926269531,285.9543151855469,1.0,0.5298119187355042,1.0,1.0,0.0,1.0,-2.8194580078125,2.8194515705108643,6.392485829564976e-06,2.178243398666382,0.8919087648391724,0.8919087648391724,0.0,125.4636459350586,131.0,38833.96875,-0.0,1883.582275390625,1.0,282.4414367675781,285.0062255859375,293.65478515625,296.1441650390625,293.1499938964844,293.1499938964844,282.75,35992.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495239019393921,1.0,0.0,0.0,3.616051435470581,3.616077184677124,8.724940698812134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.2001953125,0.0,1580.445556640625,1895.4371337890625,0.0,2930.8115234375,0.9121487140655518,1.0,0.0,3.0,1.0,0.0
12418920,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.7695189714431763,0.248504027724266,0.2258063405752182,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95416259765625,0.9509680271148682,0.465344488620758,0.4418955743312835,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95416259765625,0.9990000128746032,0.656378984451294,0.3854329884052276,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.8503502607345581,0.3383906781673431,0.3224343061447143,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.7337581515312195,0.2138331234455108,0.972748041152954,285.9541320800781,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1911926269531,285.9543151855469,1.0,0.5298119187355042,1.0,1.0,0.0,1.0,-2.8194580078125,2.8194515705108643,6.392485829564976e-06,2.178243398666382,0.8919087648391724,0.8919087648391724,0.0,125.4636459350586,131.0,38833.96875,-0.0,1883.582275390625,1.0,282.4414367675781,285.0062255859375,293.65478515625,296.1441650390625,293.1499938964844,293.1499938964844,282.75,35992.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495239019393921,1.0,0.0,0.0,3.616051435470581,3.616077184677124,8.724940698812134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.2001953125,0.0,1580.445556640625,1895.4371337890625,0.0,2930.8115234375,0.9121487140655518,1.0,0.0,3.0,1.0,0.0
12418980,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.124755859375,0.7675483226776123,0.2487000226974487,0.2260010838508606,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252136230469,0.9477067589759828,0.4649714231491089,0.441550999879837,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.9990000128746032,0.6627517938613892,0.3887281715869903,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.8482298851013184,0.3386332094669342,0.3226759731769562,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12457275390625,0.7321396470069885,0.2141084223985672,0.9740660786628724,286.1251525878906,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2204284667969,286.1263122558594,1.0,0.5320848822593689,1.0,1.0,0.0,1.0,-2.8250842094421387,2.825077772140503,6.417480108211748e-06,2.1823432445526123,0.8932539820671082,0.8932539820671082,0.0,126.91253662109376,149.0,37410.828125,-0.0,1899.4842529296875,1.0,282.741455078125,285.20953369140625,293.6242370605469,296.0217590332031,293.1499938964844,293.1499938964844,283.04998779296875,35930.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339892625808716,1.0,0.0,0.0,3.618458032608032,3.618483781814575,8.736557788324717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.0283203125,0.0,1582.790283203125,1895.4371337890625,0.0,2785.6123046875,0.912652552127838,1.0,0.0,3.0,1.0,0.0
12419040,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.124755859375,0.7675483226776123,0.2487000226974487,0.2260010838508606,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252136230469,0.9477067589759828,0.4649714231491089,0.441550999879837,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.9990000128746032,0.6627517938613892,0.3887281715869903,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.8482298851013184,0.3386332094669342,0.3226759731769562,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12457275390625,0.7321396470069885,0.2141084223985672,0.9740660786628724,286.1251525878906,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2204284667969,286.1263122558594,1.0,0.5320848822593689,1.0,1.0,0.0,1.0,-2.8250842094421387,2.825077772140503,6.417480108211748e-06,2.1823432445526123,0.8932539820671082,0.8932539820671082,0.0,126.91253662109376,149.0,37410.828125,-0.0,1899.4842529296875,1.0,282.741455078125,285.20953369140625,293.6242370605469,296.0217590332031,293.1499938964844,293.1499938964844,283.04998779296875,35930.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339892625808716,1.0,0.0,0.0,3.618458032608032,3.618483781814575,8.736557788324717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.0283203125,0.0,1582.790283203125,1895.4371337890625,0.0,2785.6123046875,0.912652552127838,1.0,0.0,3.0,1.0,0.0
12419100,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.7634506225585938,0.2488167732954025,0.2261726856231689,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2592468261719,0.941653847694397,0.4648256003856659,0.4414710700511932,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25994873046875,0.9990000128746032,0.6644518375396729,0.3953255116939544,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577819824219,0.8438637852668762,0.3387868106365204,0.3228891491889953,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.7285996079444885,0.2142554968595504,0.9751377701759338,286.25885009765625,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.2259216308594,286.2676696777344,1.0,0.5353403091430664,1.0,1.0,0.0,1.0,-2.834660530090332,2.8346540927886963,6.461017164838268e-06,2.189720630645752,0.8948007822036743,0.8948007822036743,0.0,129.80612182617188,149.0,36257.01171875,-0.0,1928.7261962890625,1.0,282.9976806640625,285.3722229003906,293.5850524902344,295.86883544921875,293.1499938964844,293.1499938964844,283.04998779296875,35878.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242211937904358,1.0,0.0,0.0,3.620575189590454,3.620600938796997,8.746785056246154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.77685546875,0.0,1584.8740234375,1895.4371337890625,0.0,2694.71923828125,0.9131306409835817,1.0,0.0,3.0,1.0,0.0
12419160,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.30816650390625,0.7582266330718994,0.2489857971668243,0.2264593690633773,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3087158203125,0.9337409138679504,0.4647522568702698,0.4415411353111267,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.308837890625,0.9990000128746032,0.665285587310791,0.4041588306427002,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085021972656,0.8382711410522461,0.3389985859394073,0.3232243955135345,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3079528808594,0.7239669561386108,0.2144229114055633,0.9765729904174804,286.30865478515625,286.1881103515625,293.1515197753906,290.6552124023437,293.1534423828125,297.2266540527344,286.31011962890625,1.0,0.5396965742111206,1.0,1.0,0.0,1.0,-2.847827911376953,2.8478214740753174,6.521183877339354e-06,2.1998934745788574,0.8955448269844055,0.8955448269844055,0.0,133.76358032226562,167.0,36118.34765625,-0.0,1969.1300048828125,1.0,283.0418701171875,285.4207763671875,293.5959777832031,295.9127197265625,293.1499938964844,293.1499938964844,283.1499938964844,35846.78515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819419801235199,1.0,0.0,0.0,3.62389063835144,3.623916387557984,8.762810921325581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.587890625,0.0,1588.5067138671875,1895.4371337890625,0.0,2650.195068359375,0.9118248820304872,1.0,0.0,3.0,1.0,0.0
12419220,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38385009765625,0.7450443506240845,0.2489279210567474,0.226880133152008,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3841552734375,0.9135680198669434,0.4641858637332916,0.4415083229541778,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3842163085937,0.9990000128746032,0.6638237833976746,0.427598774433136,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3840026855469,0.8241222500801086,0.3390827775001526,0.3237840533256531,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837280273437,0.7115313410758972,0.2144471406936645,0.978939414024353,286.3841247558594,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.2079467773437,286.385009765625,1.0,0.5507915616035461,1.0,1.0,0.0,1.0,-2.87997841835022,2.879971742630005,6.669472440989921e-06,2.224825620651245,0.8964219689369202,0.8964219689369202,0.0,144.5452117919922,170.0,35679.328125,-0.0,2074.741455078125,1.0,283.1469116210937,285.507080078125,293.60260009765625,295.91290283203125,293.1499938964844,293.1499938964844,283.1499938964844,35493.578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153374791145325,1.0,0.0,0.0,3.610315561294556,3.61034107208252,8.697282964931219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.08837890625,0.0,1570.0916748046875,1895.4371337890625,0.0,2612.43017578125,0.9071194529533386,1.0,0.0,3.0,1.0,0.0
12419280,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38385009765625,0.7450443506240845,0.2489279210567474,0.226880133152008,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3841552734375,0.9135680198669434,0.4641858637332916,0.4415083229541778,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3842163085937,0.9990000128746032,0.6638237833976746,0.427598774433136,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3840026855469,0.8241222500801086,0.3390827775001526,0.3237840533256531,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837280273437,0.7115313410758972,0.2144471406936645,0.978939414024353,286.3841247558594,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.2079467773437,286.385009765625,1.0,0.5507915616035461,1.0,1.0,0.0,1.0,-2.87997841835022,2.879971742630005,6.669472440989921e-06,2.224825620651245,0.8964219689369202,0.8964219689369202,0.0,144.5452117919922,170.0,35679.328125,-0.0,2074.741455078125,1.0,283.1469116210937,285.507080078125,293.60260009765625,295.91290283203125,293.1499938964844,293.1499938964844,283.1499938964844,35493.578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153374791145325,1.0,0.0,0.0,3.610315561294556,3.61034107208252,8.697282964931219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.08837890625,0.0,1570.0916748046875,1895.4371337890625,0.0,2612.43017578125,0.9071194529533386,1.0,0.0,3.0,1.0,0.0
12419340,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.7349121570587158,0.2482745349407196,0.2267339080572128,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39678955078125,0.8990726470947266,0.4629793465137481,0.4408519566059112,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39678955078125,0.9990000128746032,0.6594491600990295,0.4464868307113647,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.8129624128341675,0.3386018276214599,0.323789894580841,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.7008236646652222,0.2139449268579483,0.9788191318511964,286.39678955078125,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.174072265625,286.3969116210937,1.0,0.5587448477745056,1.0,1.0,0.0,1.0,-2.901597738265991,2.9015910625457764,6.77079242450418e-06,2.2418863773345947,0.8954606056213379,0.8954606056213379,0.0,153.48423767089844,173.0,35537.48828125,-0.0,2155.34716796875,1.0,283.14990234375,285.5242919921875,293.5942687988281,295.9172058105469,293.1499938964844,293.1499938964844,283.1499938964844,34891.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177101612091064,1.0,0.0,0.0,3.576289415359497,3.5763144493103027,8.534116773262213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.88134765625,0.0,1526.585693359375,1895.4371337890625,0.0,2634.368408203125,0.8983920216560364,1.0,0.0,3.0,1.0,0.0
12419400,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.7349121570587158,0.2482745349407196,0.2267339080572128,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39678955078125,0.8990726470947266,0.4629793465137481,0.4408519566059112,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39678955078125,0.9990000128746032,0.6594491600990295,0.4464868307113647,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3967590332031,0.8129624128341675,0.3386018276214599,0.323789894580841,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.396728515625,0.7008236646652222,0.2139449268579483,0.9788191318511964,286.39678955078125,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.174072265625,286.3969116210937,1.0,0.5587448477745056,1.0,1.0,0.0,1.0,-2.901597738265991,2.9015910625457764,6.77079242450418e-06,2.2418863773345947,0.8954606056213379,0.8954606056213379,0.0,153.48423767089844,173.0,35537.48828125,-0.0,2155.34716796875,1.0,283.14990234375,285.5242919921875,293.5942687988281,295.9172058105469,293.1499938964844,293.1499938964844,283.1499938964844,34891.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177101612091064,1.0,0.0,0.0,3.576289415359497,3.5763144493103027,8.534116773262213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.88134765625,0.0,1526.585693359375,1895.4371337890625,0.0,2634.368408203125,0.8983920216560364,1.0,0.0,3.0,1.0,0.0
12419460,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039611816406,0.7261984944343567,0.2472306489944458,0.2261469960212707,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40386962890625,0.8871888518333435,0.4613158106803894,0.4396699070930481,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.40386962890625,0.9979189038276672,0.6542335152626038,0.4588273763656616,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039001464844,0.8028258681297302,0.3376988172531128,0.3233161866664886,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039611816406,0.6913322806358337,0.2130534648895263,0.9765823483467102,286.4039001464844,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.1414794921875,286.40362548828125,1.0,0.5645255446434021,1.0,1.0,0.0,1.0,-2.911278247833252,2.911271333694458,6.816891072958242e-06,2.249738931655884,0.893082857131958,0.893082857131958,0.0,161.18768310546875,176.0,35264.20703125,-0.0,2210.012451171875,1.0,283.1499938964844,285.5379638671875,293.5556945800781,295.8711242675781,293.1499938964844,293.1499938964844,283.1499938964844,34161.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819369375705719,1.0,0.0,0.0,3.5291666984558105,3.529191255569458,8.310701105074259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.9140625,0.0,1468.3599853515625,1895.4371337890625,0.0,2649.72802734375,0.8865803480148315,1.0,0.0,3.0,1.0,0.0
12419520,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039611816406,0.7261984944343567,0.2472306489944458,0.2261469960212707,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40386962890625,0.8871888518333435,0.4613158106803894,0.4396699070930481,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.40386962890625,0.9979189038276672,0.6542335152626038,0.4588273763656616,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039001464844,0.8028258681297302,0.3376988172531128,0.3233161866664886,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039611816406,0.6913322806358337,0.2130534648895263,0.9765823483467102,286.4039001464844,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.1414794921875,286.40362548828125,1.0,0.5645255446434021,1.0,1.0,0.0,1.0,-2.911278247833252,2.911271333694458,6.816891072958242e-06,2.249738931655884,0.893082857131958,0.893082857131958,0.0,161.18768310546875,176.0,35264.20703125,-0.0,2210.012451171875,1.0,283.1499938964844,285.5379638671875,293.5556945800781,295.8711242675781,293.1499938964844,293.1499938964844,283.1499938964844,34161.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819369375705719,1.0,0.0,0.0,3.5291666984558105,3.529191255569458,8.310701105074259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.9140625,0.0,1468.3599853515625,1895.4371337890625,0.0,2649.72802734375,0.8865803480148315,1.0,0.0,3.0,1.0,0.0
12419580,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40069580078125,0.7167707681655884,0.2459164410829544,0.2253353148698806,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005432128906,0.8747881650924683,0.4593328833580017,0.438204824924469,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004821777344,0.9867299199104308,0.6507788300514221,0.4562513828277588,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006042480469,0.791795015335083,0.3364794552326202,0.3225644826889038,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007568359375,0.6811936497688293,0.2118917405605316,0.9731944799423218,286.40057373046875,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.12176513671875,286.40008544921875,1.0,0.5677985548973083,1.0,1.0,0.0,1.0,-2.9002668857574463,2.9002602100372314,6.76567788104876e-06,2.2413434982299805,0.8891828656196594,0.8891828656196594,0.0,169.0617218017578,179.0,34793.23046875,-0.0,2230.10205078125,1.0,283.1499938964844,285.5451965332031,293.5059509277344,295.79766845703125,293.1499938964844,293.1499938964844,283.1499938964844,33364.2890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186360001564026,1.0,0.0,0.0,3.471669912338257,3.471693754196167,8.042112540351809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.18017578125,0.0,1399.9365234375,1895.4371337890625,0.0,2642.9375,0.8723458051681519,1.0,0.0,3.0,1.0,0.0
12419640,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40069580078125,0.7167707681655884,0.2459164410829544,0.2253353148698806,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005432128906,0.8747881650924683,0.4593328833580017,0.438204824924469,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004821777344,0.9867299199104308,0.6507788300514221,0.4562513828277588,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006042480469,0.791795015335083,0.3364794552326202,0.3225644826889038,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007568359375,0.6811936497688293,0.2118917405605316,0.9731944799423218,286.40057373046875,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.12176513671875,286.40008544921875,1.0,0.5677985548973083,1.0,1.0,0.0,1.0,-2.9002668857574463,2.9002602100372314,6.76567788104876e-06,2.2413434982299805,0.8891828656196594,0.8891828656196594,0.0,169.0617218017578,179.0,34793.23046875,-0.0,2230.10205078125,1.0,283.1499938964844,285.5451965332031,293.5059509277344,295.79766845703125,293.1499938964844,293.1499938964844,283.1499938964844,33364.2890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186360001564026,1.0,0.0,0.0,3.471669912338257,3.471693754196167,8.042112540351809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.18017578125,0.0,1399.9365234375,1895.4371337890625,0.0,2642.9375,0.8723458051681519,1.0,0.0,3.0,1.0,0.0
12419700,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4025573730469,0.7129065990447998,0.2452085465192794,0.2248365581035614,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40252685546875,0.8700128197669983,0.4582747220993042,0.4373584985733032,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4024963378906,0.9822459816932678,0.6496387720108032,0.455464243888855,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40252685546875,0.7875061631202698,0.3358002007007599,0.3220740258693695,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4025573730469,0.6772124767303467,0.2112623155117035,0.9710541367530824,286.40252685546875,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1152648925781,286.40234375,1.0,0.5689077377319336,1.0,1.0,0.0,1.0,-2.8945422172546387,2.894535541534424,6.739045602444094e-06,2.236941337585449,0.8867572546005249,0.8867572546005249,0.0,172.1327362060547,179.0,34513.90625,-0.0,2235.348876953125,1.0,283.1499938964844,285.55291748046875,293.47998046875,295.7554016113281,293.1499938964844,293.1499938964844,283.1499938964844,32802.42578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173474073410034,1.0,0.0,0.0,3.432036161422729,3.4320592880249023,7.859537731746968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.30712890625,0.0,1353.9111328125,1895.4371337890625,0.0,2631.012451171875,0.8653685450553894,1.0,0.0,3.0,1.0,0.0
12419760,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39996337890625,0.7093622088432312,0.2444782555103302,0.2243032604455948,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.8658429384231567,0.4571854174137115,0.4364676177501678,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9782462120056152,0.6486331820487976,0.4548150599002838,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.7837405204772949,0.3350859880447387,0.321534663438797,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.6736986041069031,0.2106099724769592,0.9687347412109376,286.3998718261719,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1095886230469,286.3995361328125,1.0,0.5697664618492126,1.0,1.0,0.0,1.0,-2.8886144161224365,2.8886077404022217,6.711518381052883e-06,2.2323811054229736,0.8839244842529297,0.8839244842529297,0.0,174.8155059814453,182.0,34278.5703125,-0.0,2238.30322265625,1.0,283.1499938964844,285.5553283691406,293.4552001953125,295.7157287597656,293.1499938964844,293.1499938964844,283.1499938964844,32525.5,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156720399856567,1.0,0.0,0.0,3.4055683612823486,3.4055912494659424,7.738780141153256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.34375,0.0,1324.4130859375,1895.4371337890625,0.0,2615.521728515625,0.8561158776283264,1.0,0.0,3.0,1.0,0.0
12419820,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037170410156,0.7056335210800171,0.2436441779136657,0.2236737459897995,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036865234375,0.861652672290802,0.4559422135353088,0.4354275465011596,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036865234375,0.9741220474243164,0.647575855255127,0.4541479051113128,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037170410156,0.7799360752105713,0.3342573046684265,0.3208846151828766,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036865234375,0.6701338887214661,0.2098604887723922,0.9659743905067444,286.4036865234375,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.1037902832031,286.4035949707031,1.0,0.57051682472229,1.0,1.0,0.0,1.0,-2.881706953048706,2.881700277328491,6.679504167550476e-06,2.227062940597534,0.8804836869239807,0.8804836869239807,0.0,177.51060485839844,182.0,33947.015625,-0.0,2239.60302734375,1.0,283.1499938964844,285.56524658203125,293.4276123046875,295.66827392578125,293.1499938964844,293.1499938964844,283.1499938964844,31904.787109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134072422981262,1.0,0.0,0.0,3.3581290245056152,3.358151197433472,7.5246805408824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.98828125,0.0,1271.7548828125,1895.4371337890625,0.0,2594.605224609375,0.847308874130249,1.0,0.0,3.0,1.0,0.0
12419880,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028015136719,0.7029101848602295,0.2429764419794082,0.2231635749340057,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.8586455583572388,0.4549480080604553,0.4345896542072296,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027404785156,0.9710911512374878,0.6467599868774414,0.4536451697349548,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.777193009853363,0.3335856795310974,0.320348858833313,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40283203125,0.667554497718811,0.20925834774971,0.963716447353363,286.4027709960937,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.0995788574219,286.4025573730469,1.0,0.5709813237190247,1.0,1.0,0.0,1.0,-2.876124858856201,2.8761181831359863,6.653683612967143e-06,2.2227632999420166,0.8774613738059998,0.8774613738059998,0.0,179.44302368164062,185.0,33722.7890625,-0.0,2239.437255859375,1.0,283.1499938964844,285.568603515625,293.4068298339844,295.63336181640625,293.1499938964844,293.1499938964844,283.1499938964844,31649.11328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114795088768005,1.0,0.0,0.0,3.331645965576172,3.331667900085449,7.406464987980144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.8564453125,0.0,1243.580322265625,1895.4371337890625,0.0,2576.82470703125,0.8380706310272217,1.0,0.0,3.0,1.0,0.0
12419940,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.408935546875,0.6971917748451233,0.2414305657148361,0.2219575494527816,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089050292969,0.8524573445320129,0.4526486992835998,0.4326235055923462,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089050292969,0.9646410942077636,0.6449063420295715,0.452500432729721,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.408935546875,0.7715150713920593,0.3320087194442749,0.3190599381923675,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.408935546875,0.6621960401535034,0.2078563868999481,0.9583367109298706,286.408935546875,286.9339904785156,292.54998779296875,290.383544921875,292.5514221191406,297.0907287597656,286.4088439941406,1.0,0.5717358589172363,1.0,1.0,0.0,1.0,-2.862921476364136,2.8629150390625,6.592789304704638e-06,2.2125842571258545,0.8698880076408386,0.8698880076408386,0.0,183.4145965576172,188.0,33129.05859375,-0.0,2236.095703125,1.0,283.1499938964844,285.5847473144531,293.3593444824219,295.55010986328125,293.1499938964844,293.1499938964844,283.1499938964844,30751.529296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065887093544006,1.0,0.0,0.0,3.250999689102173,3.251020669937134,7.052241244309698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.59423828125,0.0,1159.5472412109375,1895.4371337890625,0.0,2531.81494140625,0.8184751272201538,1.0,0.0,3.0,1.0,0.0
12420000,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.408935546875,0.6971917748451233,0.2414305657148361,0.2219575494527816,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089050292969,0.8524573445320129,0.4526486992835998,0.4326235055923462,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089050292969,0.9646410942077636,0.6449063420295715,0.452500432729721,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.408935546875,0.7715150713920593,0.3320087194442749,0.3190599381923675,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.408935546875,0.6621960401535034,0.2078563868999481,0.9583367109298706,286.408935546875,286.9339904785156,292.54998779296875,290.383544921875,292.5514221191406,297.0907287597656,286.4088439941406,1.0,0.5717358589172363,1.0,1.0,0.0,1.0,-2.862921476364136,2.8629150390625,6.592789304704638e-06,2.2125842571258545,0.8698880076408386,0.8698880076408386,0.0,183.4145965576172,188.0,33129.05859375,-0.0,2236.095703125,1.0,283.1499938964844,285.5847473144531,293.3593444824219,295.55010986328125,293.1499938964844,293.1499938964844,283.1499938964844,30751.529296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065887093544006,1.0,0.0,0.0,3.250999689102173,3.251020669937134,7.052241244309698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.59423828125,0.0,1159.5472412109375,1895.4371337890625,0.0,2531.81494140625,0.8184751272201538,1.0,0.0,3.0,1.0,0.0
12420060,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181823730469,0.6919162273406982,0.2398486584424972,0.2207044214010238,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.418212890625,0.846882164478302,0.4503008425235748,0.4305950701236725,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.418212890625,0.9585587978363036,0.6429957151412964,0.4513154029846191,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.418212890625,0.7663655877113342,0.3303711712360382,0.3176968097686767,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181823730469,0.6573216915130615,0.2064150720834732,0.9527025818824768,286.418212890625,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0827331542969,286.4182434082031,1.0,0.5722092986106873,1.0,1.0,0.0,1.0,-2.8491432666778564,2.8491368293762207,6.529524853249313e-06,2.201953887939453,0.8612703680992126,0.8612703680992126,0.0,187.00650024414065,176.0,32497.60546875,-0.0,2229.916259765625,1.0,283.1499938964844,285.6036376953125,293.3109436035156,295.4642028808594,293.1499938964844,293.1499938964844,283.1499938964844,29839.486328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012303113937378,1.0,0.0,0.0,3.1641786098480225,3.164198637008667,6.680596698060981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.1884765625,0.0,1073.7010498046875,1895.4371337890625,0.0,2482.67919921875,0.7974619269371033,1.0,0.0,3.0,1.0,0.0
