time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420120,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181823730469,0.6919162273406982,0.2398486584424972,0.2207044214010238,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.418212890625,0.846882164478302,0.4503008425235748,0.4305950701236725,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.418212890625,0.9585587978363036,0.6429957151412964,0.4513154029846191,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.418212890625,0.7663655877113342,0.3303711712360382,0.3176968097686767,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181823730469,0.6573216915130615,0.2064150720834732,0.9527025818824768,286.418212890625,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0827331542969,286.4182434082031,1.0,0.5722092986106873,1.0,1.0,0.0,1.0,-2.8491432666778564,2.8491368293762207,6.529524853249313e-06,2.201953887939453,0.8612703680992126,0.8612703680992126,0.0,187.00650024414065,176.0,32497.60546875,-0.0,2229.916259765625,1.0,283.1499938964844,285.6036376953125,293.3109436035156,295.4642028808594,293.1499938964844,293.1499938964844,283.1499938964844,29839.486328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012303113937378,1.0,0.0,0.0,3.1641786098480225,3.164198637008667,6.680596698060981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.1884765625,0.0,1073.7010498046875,1895.4371337890625,0.0,2482.67919921875,0.7974619269371033,1.0,0.0,3.0,1.0,0.0
12420180,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4290771484375,0.6923614740371704,0.2382532358169555,0.2191902250051498,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291076660156,0.8477752804756165,0.4479197263717651,0.4282770454883575,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291381835937,0.9604219198226928,0.641023576259613,0.4498977959156036,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291076660156,0.7672476768493652,0.3286910951137543,0.3160343468189239,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4290466308594,0.6576239466667175,0.2049509882926941,0.9457366466522216,286.4291076660156,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0756225585937,286.4291687011719,1.0,0.5680364966392517,1.0,1.0,0.0,1.0,-2.8324668407440186,2.832460403442383,6.453418336604955e-06,2.18911361694336,0.8515989780426025,0.8515989780426025,0.0,184.0840606689453,164.0,31812.61328125,-0.0,2187.344482421875,1.0,283.1499938964844,285.6242980957031,293.2601623535156,295.3734436035156,293.1499938964844,293.1499938964844,283.1499938964844,28920.90234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954026460647583,1.0,0.0,0.0,3.0714187622070312,3.07143783569336,6.294646937021753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.47607421875,0.0,987.0836181640624,1895.4371337890625,0.0,2429.46923828125,0.7750962376594543,1.0,0.0,3.0,1.0,0.0
12420240,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4290771484375,0.6923614740371704,0.2382532358169555,0.2191902250051498,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291076660156,0.8477752804756165,0.4479197263717651,0.4282770454883575,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291381835937,0.9604219198226928,0.641023576259613,0.4498977959156036,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291076660156,0.7672476768493652,0.3286910951137543,0.3160343468189239,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4290466308594,0.6576239466667175,0.2049509882926941,0.9457366466522216,286.4291076660156,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.0756225585937,286.4291687011719,1.0,0.5680364966392517,1.0,1.0,0.0,1.0,-2.8324668407440186,2.832460403442383,6.453418336604955e-06,2.18911361694336,0.8515989780426025,0.8515989780426025,0.0,184.0840606689453,164.0,31812.61328125,-0.0,2187.344482421875,1.0,283.1499938964844,285.6242980957031,293.2601623535156,295.3734436035156,293.1499938964844,293.1499938964844,283.1499938964844,28920.90234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954026460647583,1.0,0.0,0.0,3.0714187622070312,3.07143783569336,6.294646937021753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.47607421875,0.0,987.0836181640624,1895.4371337890625,0.0,2429.46923828125,0.7750962376594543,1.0,0.0,3.0,1.0,0.0
12420300,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4381103515625,0.6940697431564331,0.2374656051397323,0.2183773517608642,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.43829345703125,0.849892258644104,0.4467274844646454,0.42704838514328,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383544921875,0.963383674621582,0.640026330947876,0.4491298794746399,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4382019042969,0.7692487239837646,0.3278470337390899,0.3151315748691559,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380187988281,0.6591113209724426,0.2042228281497955,0.941951334476471,286.4382629394531,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0724792480469,286.43865966796875,1.0,0.5649862289428711,1.0,1.0,0.0,1.0,-2.823456048965454,2.8234496116638184,6.412438779079821e-06,2.1821563243865967,0.8464146256446838,0.8464146256446838,0.0,180.99038696289065,164.0,31422.478515625,-0.0,2157.234130859375,1.0,283.1499938964844,285.6387634277344,293.2333984375,295.32427978515625,293.1499938964844,293.1499938964844,283.1499938964844,28317.77734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922359704971313,1.0,0.0,0.0,3.015339136123657,3.015357732772827,6.066883884159324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.63671875,0.0,936.7369995117188,1895.4371337890625,0.0,2400.66357421875,0.7643287777900696,1.0,0.0,3.0,1.0,0.0
12420360,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4419860839844,0.6965142488479614,0.236684501171112,0.2175474613904953,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.44207763671875,0.852850615978241,0.4455341696739197,0.425795167684555,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4421081542969,0.9672641754150392,0.6390203237533569,0.4483408629894256,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4420471191406,0.7720326781272888,0.3270008265972137,0.3142019510269165,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.44195556640625,0.6612730026245117,0.2034987360239029,0.9380600452423096,286.44207763671875,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0696105957031,286.4422302246094,1.0,0.5614732503890991,1.0,1.0,0.0,1.0,-2.8142104148864746,2.814203977584839,6.370519713527756e-06,2.1750147342681885,0.8408894538879395,0.8408894538879395,0.0,177.18260192871094,152.0,31082.607421875,-0.0,2123.48046875,1.0,283.1499938964844,285.64727783203125,293.20660400390625,295.27691650390625,293.1499938964844,293.1499938964844,283.1499938964844,28002.6484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889407873153687,1.0,0.0,0.0,2.97298264503479,2.9730007648468018,5.897637720408966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.76220703125,0.0,900.7075805664062,1895.4371337890625,0.0,2370.773193359375,0.7514512538909912,1.0,0.0,3.0,1.0,0.0
12420420,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584350585937,0.7030937075614929,0.2351426780223846,0.2158515751361847,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45855712890625,0.8607891201972961,0.4431515336036682,0.423232764005661,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4586181640625,0.9768032431602478,0.6369974613189697,0.4467078447341919,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4585266113281,0.7794579863548279,0.3253070712089538,0.3122835755348205,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4583740234375,0.6672095656394958,0.2020642906427383,0.930072546005249,286.45855712890625,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0646057128906,286.4588623046875,1.0,0.5535133481025696,1.0,1.0,0.0,1.0,-2.795224905014038,2.795218706130981,6.28485759079922e-06,2.1603424549102783,0.8292211294174194,0.8292211294174194,0.0,168.1954345703125,140.0,30312.18359375,-0.0,2049.2412109375,1.0,283.1499938964844,285.67364501953125,293.1506652832031,295.1754150390625,293.1499938964844,293.1499938964844,283.1499938964844,27074.00390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817884087562561,1.0,0.0,0.0,2.8685879707336426,2.868604898452759,5.49072467492806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.63427734375,0.0,815.0167846679688,1895.4371337890625,0.0,2306.212158203125,0.7264600396156311,1.0,0.0,3.0,1.0,0.0
12420480,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584350585937,0.7030937075614929,0.2351426780223846,0.2158515751361847,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45855712890625,0.8607891201972961,0.4431515336036682,0.423232764005661,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4586181640625,0.9768032431602478,0.6369974613189697,0.4467078447341919,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4585266113281,0.7794579863548279,0.3253070712089538,0.3122835755348205,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4583740234375,0.6672095656394958,0.2020642906427383,0.930072546005249,286.45855712890625,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0646057128906,286.4588623046875,1.0,0.5535133481025696,1.0,1.0,0.0,1.0,-2.795224905014038,2.795218706130981,6.28485759079922e-06,2.1603424549102783,0.8292211294174194,0.8292211294174194,0.0,168.1954345703125,140.0,30312.18359375,-0.0,2049.2412109375,1.0,283.1499938964844,285.67364501953125,293.1506652832031,295.1754150390625,293.1499938964844,293.1499938964844,283.1499938964844,27074.00390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817884087562561,1.0,0.0,0.0,2.8685879707336426,2.868604898452759,5.49072467492806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.63427734375,0.0,815.0167846679688,1895.4371337890625,0.0,2306.212158203125,0.7264600396156311,1.0,0.0,3.0,1.0,0.0
12420540,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7115798592567444,0.2336243540048599,0.2141333967447281,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.8712455034255981,0.4407756626605987,0.4206293225288391,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4791564941406,0.9878182411193848,0.6349634528160095,0.445031464099884,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.7891350388526917,0.3236114978790283,0.3103165924549103,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787902832031,0.6751348972320557,0.200647547841072,0.921944260597229,286.47906494140625,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0604553222656,286.47955322265625,1.0,0.544691264629364,1.0,1.0,0.0,1.0,-2.775883674621582,2.7758774757385254,6.198174105520593e-06,2.1453897953033447,0.8166401386260986,0.8166401386260986,0.0,158.01634216308594,128.0,29504.255859375,-0.0,1969.7259521484373,1.0,283.1499938964844,285.70379638671875,293.09283447265625,295.069580078125,293.1499938964844,293.1499938964844,283.1499938964844,26140.255859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739197015762329,1.0,0.0,0.0,2.758697509765625,2.758713483810425,5.078103413325152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.4580078125,0.0,731.1188354492188,1895.4371337890625,0.0,2235.72412109375,0.7002421021461487,1.0,0.0,3.0,1.0,0.0
12420600,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7115798592567444,0.2336243540048599,0.2141333967447281,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.8712455034255981,0.4407756626605987,0.4206293225288391,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4791564941406,0.9878182411193848,0.6349634528160095,0.445031464099884,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.7891350388526917,0.3236114978790283,0.3103165924549103,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787902832031,0.6751348972320557,0.200647547841072,0.921944260597229,286.47906494140625,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0604553222656,286.47955322265625,1.0,0.544691264629364,1.0,1.0,0.0,1.0,-2.775883674621582,2.7758774757385254,6.198174105520593e-06,2.1453897953033447,0.8166401386260986,0.8166401386260986,0.0,158.01634216308594,128.0,29504.255859375,-0.0,1969.7259521484373,1.0,283.1499938964844,285.70379638671875,293.09283447265625,295.069580078125,293.1499938964844,293.1499938964844,283.1499938964844,26140.255859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739197015762329,1.0,0.0,0.0,2.758697509765625,2.758713483810425,5.078103413325152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.4580078125,0.0,731.1188354492188,1895.4371337890625,0.0,2235.72412109375,0.7002421021461487,1.0,0.0,3.0,1.0,0.0
12420660,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038146972656,0.721170961856842,0.2321259677410125,0.2124112993478775,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.50408935546875,0.8841037154197693,0.4384090304374695,0.4180102050304413,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5041809082031,0.9990000128746032,0.632944643497467,0.4430128037929535,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5039978027344,0.8008630275726318,0.3219142854213714,0.3083243370056152,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50372314453125,0.6849223375320435,0.1992462873458862,0.9137758016586304,286.50408935546875,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0570983886719,286.5047302246094,1.0,0.5353021621704102,1.0,1.0,0.0,1.0,-2.756030559539795,2.7560245990753174,6.1098589867469855e-06,2.13005805015564,0.8032064437866211,0.8032064437866211,0.0,147.220703125,116.0,28657.783203125,-0.0,1887.5491943359373,1.0,283.1499938964844,285.7380676269531,293.03326416015625,294.95977783203125,293.1499938964844,293.1499938964844,283.1499938964844,25199.78515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653219103813171,1.0,0.0,0.0,2.6435892581939697,2.643604040145874,4.66317061409427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.3759765625,0.0,649.8433227539062,1895.4371337890625,0.0,2159.411376953125,0.6728694438934326,1.0,0.0,3.0,1.0,0.0
12420720,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038146972656,0.721170961856842,0.2321259677410125,0.2124112993478775,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.50408935546875,0.8841037154197693,0.4384090304374695,0.4180102050304413,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5041809082031,0.9990000128746032,0.632944643497467,0.4430128037929535,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5039978027344,0.8008630275726318,0.3219142854213714,0.3083243370056152,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.50372314453125,0.6849223375320435,0.1992462873458862,0.9137758016586304,286.50408935546875,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0570983886719,286.5047302246094,1.0,0.5353021621704102,1.0,1.0,0.0,1.0,-2.756030559539795,2.7560245990753174,6.1098589867469855e-06,2.13005805015564,0.8032064437866211,0.8032064437866211,0.0,147.220703125,116.0,28657.783203125,-0.0,1887.5491943359373,1.0,283.1499938964844,285.7380676269531,293.03326416015625,294.95977783203125,293.1499938964844,293.1499938964844,283.1499938964844,25199.78515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653219103813171,1.0,0.0,0.0,2.6435892581939697,2.643604040145874,4.66317061409427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.3759765625,0.0,649.8433227539062,1895.4371337890625,0.0,2159.411376953125,0.6728694438934326,1.0,0.0,3.0,1.0,0.0
12420780,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52398681640625,0.7289326190948486,0.2305757850408554,0.2107479721307754,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5241394042969,0.8951472043991089,0.4359833598136902,0.4154473543167114,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.524169921875,0.9990000128746032,0.6328449249267578,0.4261496365070343,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240783691406,0.8106783628463745,0.3201506733894348,0.3063786327838897,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5239562988281,0.693203330039978,0.1978037059307098,0.9059166312217712,286.5241394042969,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.05584716796875,286.5243530273437,1.0,0.5245422124862671,1.0,1.0,0.0,1.0,-2.718921184539795,2.7189152240753174,5.946795226918766e-06,2.1015496253967285,0.7888012528419495,0.7888012528419495,0.0,138.00961303710938,104.0,27684.35546875,-0.0,1787.7481689453125,1.0,283.1499938964844,285.7695617675781,292.9709777832031,294.8422241210937,293.1499938964844,293.1499938964844,283.1499938964844,24261.162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557770013809204,1.0,0.0,0.0,2.523460626602173,2.5234742164611816,4.248996674505179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.7890625,0.0,571.9406127929688,1895.4371337890625,0.0,2075.6357421875,0.6444094181060791,1.0,0.0,3.0,1.0,0.0
12420840,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52398681640625,0.7289326190948486,0.2305757850408554,0.2107479721307754,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5241394042969,0.8951472043991089,0.4359833598136902,0.4154473543167114,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.524169921875,0.9990000128746032,0.6328449249267578,0.4261496365070343,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240783691406,0.8106783628463745,0.3201506733894348,0.3063786327838897,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5239562988281,0.693203330039978,0.1978037059307098,0.9059166312217712,286.5241394042969,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.05584716796875,286.5243530273437,1.0,0.5245422124862671,1.0,1.0,0.0,1.0,-2.718921184539795,2.7189152240753174,5.946795226918766e-06,2.1015496253967285,0.7888012528419495,0.7888012528419495,0.0,138.00961303710938,104.0,27684.35546875,-0.0,1787.7481689453125,1.0,283.1499938964844,285.7695617675781,292.9709777832031,294.8422241210937,293.1499938964844,293.1499938964844,283.1499938964844,24261.162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557770013809204,1.0,0.0,0.0,2.523460626602173,2.5234742164611816,4.248996674505179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.7890625,0.0,571.9406127929688,1895.4371337890625,0.0,2075.6357421875,0.6444094181060791,1.0,0.0,3.0,1.0,0.0
12420900,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370788574219,0.7332988381385803,0.2297847121953964,0.2098895013332367,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5373840332031,0.9014108180999756,0.4347499012947082,0.4141334891319275,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5374755859375,0.9990000128746032,0.634106457233429,0.4162689745426178,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5372619628906,0.8159672617912292,0.3192479014396667,0.3053736090660095,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5369873046875,0.697906494140625,0.1970753669738769,0.9019001722335817,286.537353515625,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.0577392578125,286.5379943847656,1.0,0.5187380909919739,1.0,1.0,0.0,1.0,-2.698403596878052,2.698397636413574,5.857354153704364e-06,2.08567762374878,0.7812870740890503,0.7812870740890503,0.0,133.19175720214844,104.0,27137.568359375,-0.0,1734.8978271484375,1.0,283.1499938964844,285.7893981933594,292.9378967285156,294.7778625488281,293.1499938964844,293.1499938964844,283.1499938964844,23643.015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504355907440186,1.0,0.0,0.0,2.45389986038208,2.4539129734039307,4.0179727989198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.20556640625,0.0,529.4606323242188,1895.4371337890625,0.0,2029.2205810546875,0.6306345462799072,1.0,0.0,3.0,1.0,0.0
12420960,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.54461669921875,0.7381440997123718,0.2289884686470031,0.2090240567922592,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448303222656,0.908502995967865,0.4335079193115234,0.4128101766109466,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448913574219,0.9990000128746032,0.6361090540885925,0.4058247804641723,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447692871094,0.8216570019721985,0.3183355033397674,0.3043569922447204,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5445556640625,0.7030940651893616,0.196342259645462,0.8978512287139893,286.5448303222656,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.0626525878906,286.5451965332031,1.0,0.512698769569397,1.0,1.0,0.0,1.0,-2.677136182785034,2.677130460739136,5.765353762399172e-06,2.069221973419189,0.7734600901603699,0.7734600901603699,0.0,128.2241668701172,92.0,26649.0546875,-0.0,1681.0079345703125,1.0,283.1499938964844,285.8031005859375,292.9049987792969,294.71539306640625,293.1499938964844,293.1499938964844,283.1499938964844,23311.87890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447575330734253,1.0,0.0,0.0,2.397888660430908,2.3979012966156006,3.836642861188011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.33740234375,0.0,497.64349365234375,1895.4371337890625,0.0,1980.2708740234373,0.6147744059562683,1.0,0.0,3.0,1.0,0.0
12421020,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5628662109375,0.7451213598251343,0.2279694080352783,0.207904428243637,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.563232421875,0.9192813038825988,0.4319154322147369,0.411099374294281,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633239746094,0.9990000128746032,0.6394991278648376,0.391707569360733,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5630798339844,0.8296328186988831,0.3171606957912445,0.3030372560024261,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.562744140625,0.7104136943817139,0.1954088509082794,0.8926284909248352,286.56317138671875,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.0746459960937,286.5639953613281,1.0,0.5046664476394653,1.0,1.0,0.0,1.0,-2.6489098072052,2.6489040851593018,5.644361408485565e-06,2.0473766326904297,0.7632337212562561,0.7632337212562561,0.0,121.7073211669922,92.0,25933.73828125,-0.0,1611.031982421875,1.0,283.1499938964844,285.8299255371094,292.8616943359375,294.630126953125,293.1499938964844,293.1499938964844,283.1499938964844,22580.140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368865013122559,1.0,0.0,0.0,2.309180974960327,2.3091928958892822,3.558027970029798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.73291015625,0.0,448.9815673828125,1895.4371337890625,0.0,1913.1170654296875,0.596641480922699,1.0,0.0,3.0,1.0,0.0
12421080,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.569580078125,0.7494964003562927,0.2273946106433868,0.2072744667530059,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.9261260032653807,0.431016206741333,0.4101359248161316,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.9990000128746032,0.6417185664176941,0.3833946585655212,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697631835937,0.8345504403114319,0.3164951205253601,0.3022913336753845,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5694885253906,0.7147390246391296,0.1948893815279007,0.8897062540054321,286.56982421875,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.084228515625,286.5704040527344,1.0,0.5000124573707581,1.0,1.0,0.0,1.0,-2.632598638534546,2.6325929164886475,5.575025170401204e-06,2.0347511768341064,0.757272481918335,0.757272481918335,0.0,117.97708129882812,95.0,25568.25390625,-0.0,1571.3746337890625,1.0,283.1499938964844,285.841064453125,292.8378295898437,294.5839538574219,293.1499938964844,293.1499938964844,283.1499938964844,22347.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732265293598175,1.0,0.0,0.0,2.2675933837890625,2.2676050662994385,3.431024140354566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.2392578125,0.0,427.8228454589844,1895.4371337890625,0.0,1874.0882568359373,0.5841385722160339,1.0,0.0,3.0,1.0,0.0
12421140,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.607421875,0.7564667463302612,0.2258395552635193,0.2056825160980224,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080322265625,0.9370688796043396,0.4285711050033569,0.4076269567012787,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.608154296875,0.9990000128746032,0.6477423906326294,0.369698703289032,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6077880859375,0.8424597978591919,0.3146805167198181,0.3003765642642975,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072082519531,0.721226155757904,0.1935174763202667,0.8825168609619141,286.60797119140625,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.11328125,286.6095275878906,1.0,0.4919872879981994,1.0,1.0,0.0,1.0,-2.600255489349365,2.600250005722046,5.438353127829032e-06,2.0094919204711914,0.7404516935348511,0.7404516935348511,0.0,111.7875747680664,98.0,24511.712890625,-0.0,1499.4290771484375,1.0,283.1499938964844,285.88983154296875,292.7709655761719,294.4518737792969,293.1499938964844,293.1499938964844,283.1499938964844,21356.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185460925102234,1.0,0.0,0.0,2.1335091590881348,2.1335196495056152,3.03726324091258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.08642578125,0.0,363.2122192382813,1895.4371337890625,0.0,1760.07568359375,0.5557148456573486,1.0,0.0,3.0,1.0,0.0
12421200,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.607421875,0.7564667463302612,0.2258395552635193,0.2056825160980224,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080322265625,0.9370688796043396,0.4285711050033569,0.4076269567012787,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.608154296875,0.9990000128746032,0.6477423906326294,0.369698703289032,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6077880859375,0.8424597978591919,0.3146805167198181,0.3003765642642975,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072082519531,0.721226155757904,0.1935174763202667,0.8825168609619141,286.60797119140625,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.11328125,286.6095275878906,1.0,0.4919872879981994,1.0,1.0,0.0,1.0,-2.600255489349365,2.600250005722046,5.438353127829032e-06,2.0094919204711914,0.7404516935348511,0.7404516935348511,0.0,111.7875747680664,98.0,24511.712890625,-0.0,1499.4290771484375,1.0,283.1499938964844,285.88983154296875,292.7709655761719,294.4518737792969,293.1499938964844,293.1499938964844,283.1499938964844,21356.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185460925102234,1.0,0.0,0.0,2.1335091590881348,2.1335196495056152,3.03726324091258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.08642578125,0.0,363.2122192382813,1895.4371337890625,0.0,1760.07568359375,0.5557148456573486,1.0,0.0,3.0,1.0,0.0
12421260,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.636474609375,0.7590517997741699,0.2245308458805084,0.204436719417572,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6370544433594,0.9412497878074646,0.4265393614768982,0.4056374132633209,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371765136719,0.9990000128746032,0.6515635251998901,0.363646924495697,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368103027344,0.8455305695533752,0.3131545186042785,0.2988627254962921,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6362609863281,0.7235578298568726,0.1923961639404297,0.8770872354507446,286.6369934082031,287.9193725585937,291.7553405761719,289.7876281738281,291.7569580078125,297.1304931640625,286.6385803222656,1.0,0.4876083731651306,1.0,1.0,0.0,1.0,-2.580746650695801,2.5807414054870605,5.356870133255143e-06,1.994322657585144,0.725782036781311,0.725782036781311,0.0,108.93800354003906,98.0,23751.0859375,-0.0,1460.7032470703125,1.0,283.1499938964844,285.9252319335937,292.7196350097656,294.3526306152344,293.1499938964844,293.1499938964844,283.1499938964844,20959.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071434259414673,1.0,0.0,0.0,2.0409085750579834,2.0409185886383057,2.7793325330094376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.43212890625,0.0,323.8696594238281,1895.4371337890625,0.0,1667.5771484375,0.5349287986755371,1.0,0.0,3.0,1.0,0.0
12421320,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6421813964844,0.7592516541481018,0.2242705523967743,0.2041959762573242,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.64276123046875,0.9416199922561646,0.4261392652988434,0.4052530527114868,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64288330078125,0.9990000128746032,0.6521657705307007,0.3629275262355804,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6425476074219,0.8458001017570496,0.3128517270088196,0.298569768667221,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6419677734375,0.7237383723258972,0.1921750009059906,0.8760546445846558,286.6427001953125,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1328430175781,286.644287109375,1.0,0.4869571328163147,1.0,1.0,0.0,1.0,-2.57753849029541,2.57753324508667,5.343532848200994e-06,1.9918296337127688,0.7228437066078186,0.7228437066078186,0.0,108.57145690917967,101.0,23608.0390625,-0.0,1454.833251953125,1.0,283.1499938964844,285.9320373535156,292.7099304199219,294.33404541015625,293.1499938964844,293.1499938964844,283.1499938964844,20905.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049746513366699,1.0,0.0,0.0,2.023630380630493,2.0236401557922363,2.732472239586059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.57666015625,0.0,316.9527587890625,1895.4371337890625,0.0,1650.2310791015625,0.5310981273651123,1.0,0.0,3.0,1.0,0.0
12421380,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67828369140625,0.7588939070701599,0.2226560711860656,0.2027336359024047,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6789245605469,0.9416145086288452,0.4236794412136078,0.4029228389263153,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790466308594,0.9990000128746032,0.6550112962722778,0.3608462214469909,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6786499023437,0.8457371592521667,0.3109764456748962,0.2967882752418518,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67803955078125,0.7234228849411011,0.1907991468906402,0.8698106408119202,286.6788330078125,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1418151855469,286.6806030273437,1.0,0.4839761555194855,1.0,1.0,0.0,1.0,-2.5608317852020264,2.560826539993286,5.274363502394408e-06,1.978855013847351,0.7045149803161621,0.7045149803161621,0.0,107.2609405517578,104.0,22753.91796875,-0.0,1427.0926513671875,1.0,283.1499938964844,285.9739685058594,292.6510925292969,294.2230224609375,293.1499938964844,293.1499938964844,283.1499938964844,20667.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921929121017456,1.0,0.0,0.0,1.92110538482666,1.921114444732666,2.4626106664982217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.83154296875,0.0,278.3710021972656,1895.4371337890625,0.0,1549.6939697265625,0.5086444616317749,1.0,0.0,3.0,1.0,0.0
12421440,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67828369140625,0.7588939070701599,0.2226560711860656,0.2027336359024047,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6789245605469,0.9416145086288452,0.4236794412136078,0.4029228389263153,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790466308594,0.9990000128746032,0.6550112962722778,0.3608462214469909,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6786499023437,0.8457371592521667,0.3109764456748962,0.2967882752418518,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67803955078125,0.7234228849411011,0.1907991468906402,0.8698106408119202,286.6788330078125,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1418151855469,286.6806030273437,1.0,0.4839761555194855,1.0,1.0,0.0,1.0,-2.5608317852020264,2.560826539993286,5.274363502394408e-06,1.978855013847351,0.7045149803161621,0.7045149803161621,0.0,107.2609405517578,104.0,22753.91796875,-0.0,1427.0926513671875,1.0,283.1499938964844,285.9739685058594,292.6510925292969,294.2230224609375,293.1499938964844,293.1499938964844,283.1499938964844,20667.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921929121017456,1.0,0.0,0.0,1.92110538482666,1.921114444732666,2.4626106664982217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.83154296875,0.0,278.3710021972656,1895.4371337890625,0.0,1549.6939697265625,0.5086444616317749,1.0,0.0,3.0,1.0,0.0
12421500,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976013183594,0.7577541470527649,0.2218331098556518,0.2020057737827301,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6982727050781,0.9402262568473816,0.4224380850791931,0.401765912771225,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.69842529296875,0.9990000128746032,0.6558940410614014,0.3612042367458343,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.697998046875,0.8446628451347351,0.3100212812423706,0.2958996593952179,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.7223898768424988,0.190089538693428,0.8666918277740479,286.6981811523437,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.14276123046875,286.7000427246094,1.0,0.483083039522171,1.0,1.0,0.0,1.0,-2.5541818141937256,2.5541765689849854,5.2469690672296565e-06,1.97369647026062,0.6950839161872864,0.6950839161872864,0.0,107.16109466552734,104.0,22335.49609375,-0.0,1417.975341796875,1.0,283.1499938964844,285.9956359863281,292.62127685546875,294.1681213378906,293.1499938964844,293.1499938964844,283.1499938964844,20600.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860637068748474,1.0,0.0,0.0,1.87119722366333,1.8712060451507568,2.336320932272429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.06494140625,0.0,261.0443115234375,1895.4371337890625,0.0,1502.553955078125,0.4978930950164795,1.0,0.0,3.0,1.0,0.0
12421560,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7179870605469,0.7561514973640442,0.2210028022527694,0.2012794762849807,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7187194824219,0.938152313232422,0.4211908876895904,0.4006123840808868,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7188720703125,0.9990000128746032,0.6564825773239136,0.3622476160526275,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7184143066406,0.8430837988853455,0.3090570867061615,0.2950112521648407,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7177429199219,0.7209172248840332,0.1893648505210876,0.8635511994361877,286.7186279296875,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.1419372558594,286.7205810546875,1.0,0.4824793636798858,1.0,1.0,0.0,1.0,-2.5483343601226807,2.5483291149139404,5.222946583671728e-06,1.969163537025452,0.6854938864707947,0.6854938864707947,0.0,107.33242797851562,107.0,21917.865234375,-0.0,1411.1182861328125,1.0,283.1499938964844,286.0180053710937,292.5908508300781,294.1128234863281,293.1499938964844,293.1499938964844,283.1499938964844,20554.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680018424987793,1.0,0.0,0.0,1.8216004371643064,1.8216090202331543,2.214112413412295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.34521484375,0.0,244.6827850341797,1895.4371337890625,0.0,1456.77197265625,0.4873140156269073,1.0,0.0,3.0,1.0,0.0
12421620,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.76239013671875,0.7519550323486328,0.2193288952112198,0.1998329311609268,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632141113281,0.9324663877487184,0.4186858236789703,0.3983146250247955,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633972167969,0.9990000128746032,0.6569280028343201,0.3658771812915802,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.76287841796875,0.8388349413871765,0.3071097731590271,0.293235719203949,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.7169520854949951,0.1878756731748581,0.8571884632110596,286.7630920410156,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.13623046875,286.7653503417969,1.0,0.4819266200065613,1.0,1.0,0.0,1.0,-2.538416147232056,2.5384109020233154,5.182345830689883e-06,1.9614837169647217,0.6658939719200134,0.6658939719200134,0.0,108.29209899902344,110.0,21076.95703125,-0.0,1402.443115234375,1.0,283.1499938964844,286.0653991699219,292.5279541015625,294.0001220703125,293.1499938964844,293.1499938964844,283.1499938964844,20494.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679128408432007,1.0,0.0,0.0,1.722590088844299,1.7225981950759888,1.979964139309232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.646484375,0.0,214.37925720214844,1895.4371337890625,0.0,1367.317138671875,0.4664880037307739,1.0,0.0,3.0,1.0,0.0
12421680,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.76239013671875,0.7519550323486328,0.2193288952112198,0.1998329311609268,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7632141113281,0.9324663877487184,0.4186858236789703,0.3983146250247955,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633972167969,0.9990000128746032,0.6569280028343201,0.3658771812915802,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.76287841796875,0.8388349413871765,0.3071097731590271,0.293235719203949,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.7169520854949951,0.1878756731748581,0.8571884632110596,286.7630920410156,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.13623046875,286.7653503417969,1.0,0.4819266200065613,1.0,1.0,0.0,1.0,-2.538416147232056,2.5384109020233154,5.182345830689883e-06,1.9614837169647217,0.6658939719200134,0.6658939719200134,0.0,108.29209899902344,110.0,21076.95703125,-0.0,1402.443115234375,1.0,283.1499938964844,286.0653991699219,292.5279541015625,294.0001220703125,293.1499938964844,293.1499938964844,283.1499938964844,20494.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679128408432007,1.0,0.0,0.0,1.722590088844299,1.7225981950759888,1.979964139309232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.646484375,0.0,214.37925720214844,1895.4371337890625,0.0,1367.317138671875,0.4664880037307739,1.0,0.0,3.0,1.0,0.0
12421740,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8119812011719,0.7468919157981873,0.2176480889320373,0.1983978301286697,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128967285156,0.925351083278656,0.4161764085292816,0.3960314393043518,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8131103515625,0.9990000128746032,0.6565598845481873,0.3710059821605682,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125305175781,0.83360755443573,0.3051480650901794,0.2914651930332184,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116455078125,0.7119109630584717,0.1863433122634887,0.8507221341133118,286.8127746582031,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1266174316406,286.8153076171875,1.0,0.4820216000080108,1.0,1.0,0.0,1.0,-2.530212640762329,2.530207395553589,5.148903710505692e-06,1.9551410675048828,0.6458015441894531,0.6458015441894531,0.0,109.86804962158205,113.0,20221.54296875,-0.0,1398.6807861328125,1.0,283.1499938964844,286.11669921875,292.462646484375,293.8841552734375,293.1499938964844,293.1499938964844,283.1499938964844,20451.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554456949234009,1.0,0.0,0.0,1.623420476913452,1.6234281063079834,1.758553054287404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.3916015625,0.0,186.9269561767578,1895.4371337890625,0.0,1278.4566650390625,0.4460078477859497,1.0,0.0,3.0,1.0,0.0
12421800,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8119812011719,0.7468919157981873,0.2176480889320373,0.1983978301286697,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128967285156,0.925351083278656,0.4161764085292816,0.3960314393043518,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8131103515625,0.9990000128746032,0.6565598845481873,0.3710059821605682,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8125305175781,0.83360755443573,0.3051480650901794,0.2914651930332184,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116455078125,0.7119109630584717,0.1863433122634887,0.8507221341133118,286.8127746582031,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1266174316406,286.8153076171875,1.0,0.4820216000080108,1.0,1.0,0.0,1.0,-2.530212640762329,2.530207395553589,5.148903710505692e-06,1.9551410675048828,0.6458015441894531,0.6458015441894531,0.0,109.86804962158205,113.0,20221.54296875,-0.0,1398.6807861328125,1.0,283.1499938964844,286.11669921875,292.462646484375,293.8841552734375,293.1499938964844,293.1499938964844,283.1499938964844,20451.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554456949234009,1.0,0.0,0.0,1.623420476913452,1.6234281063079834,1.758553054287404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.3916015625,0.0,186.9269561767578,1895.4371337890625,0.0,1278.4566650390625,0.4460078477859497,1.0,0.0,3.0,1.0,0.0
12421860,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8667907714844,0.7413429021835327,0.2159703224897384,0.1969785243272781,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8678283691406,0.9174225926399232,0.4136732518672943,0.3937675058841705,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680725097656,0.9990000128746032,0.6554951071739197,0.3771710395812988,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674011230469,0.8277851939201355,0.303182303905487,0.2897043228149414,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8664245605469,0.7059690356254578,0.184779092669487,0.8441737294197083,286.8677062988281,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1144104003906,286.8704833984375,1.0,0.4825831651687622,1.0,1.0,0.0,1.0,-2.523209810256958,2.523204803466797,5.120460627949797e-06,1.9497352838516235,0.6252641677856445,0.6252641677856445,0.0,111.89373016357422,116.0,19347.65234375,-0.0,1398.406494140625,1.0,283.1499938964844,286.171875,292.3956298828125,293.7652282714844,293.1499938964844,293.1499938964844,283.1499938964844,20403.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642287015914917,1.0,0.0,0.0,1.5242170095443726,1.524224042892456,1.5501973393838853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.6494140625,0.0,162.13136291503906,1895.4371337890625,0.0,1188.490478515625,0.4259105026721954,1.0,0.0,3.0,1.0,0.0
12421920,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8667907714844,0.7413429021835327,0.2159703224897384,0.1969785243272781,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8678283691406,0.9174225926399232,0.4136732518672943,0.3937675058841705,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680725097656,0.9990000128746032,0.6554951071739197,0.3771710395812988,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674011230469,0.8277851939201355,0.303182303905487,0.2897043228149414,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8664245605469,0.7059690356254578,0.184779092669487,0.8441737294197083,286.8677062988281,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1144104003906,286.8704833984375,1.0,0.4825831651687622,1.0,1.0,0.0,1.0,-2.523209810256958,2.523204803466797,5.120460627949797e-06,1.9497352838516235,0.6252641677856445,0.6252641677856445,0.0,111.89373016357422,116.0,19347.65234375,-0.0,1398.406494140625,1.0,283.1499938964844,286.171875,292.3956298828125,293.7652282714844,293.1499938964844,293.1499938964844,283.1499938964844,20403.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642287015914917,1.0,0.0,0.0,1.5242170095443726,1.524224042892456,1.5501973393838853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.6494140625,0.0,162.13136291503906,1895.4371337890625,0.0,1188.490478515625,0.4259105026721954,1.0,0.0,3.0,1.0,0.0
