time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421980,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263610839844,0.7355861067771912,0.2143014222383499,0.1955766230821609,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.927490234375,0.9092907309532166,0.4111838936805725,0.39152592420578,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92779541015625,0.9990000128746032,0.6538413166999817,0.3839916586875915,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9270324707031,0.8216328024864197,0.3012191951274872,0.2879556715488434,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92596435546875,0.6995719075202942,0.1831949651241302,0.8375757932662964,286.9273376464844,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.10064697265625,286.93035888671875,1.0,0.4834620654582977,1.0,1.0,0.0,1.0,-2.516998291015625,2.516993284225464,5.09531037096167e-06,1.944946527481079,0.6043423414230347,0.6043423414230347,0.0,114.23046112060548,119.0,18455.25390625,-0.0,1400.4739990234375,1.0,283.1499938964844,286.2304992675781,292.3277893066406,293.64422607421875,293.1499938964844,293.1499938964844,283.1499938964844,20337.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282688975334167,1.0,0.0,0.0,1.4255681037902832,1.4255746603012085,1.3560301681536657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.7021484375,0.0,139.9193572998047,1895.4371337890625,0.0,1097.2373046875,0.4063370525836944,1.0,0.0,3.0,1.0,0.0
12422040,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263610839844,0.7355861067771912,0.2143014222383499,0.1955766230821609,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.927490234375,0.9092907309532166,0.4111838936805725,0.39152592420578,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92779541015625,0.9990000128746032,0.6538413166999817,0.3839916586875915,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9270324707031,0.8216328024864197,0.3012191951274872,0.2879556715488434,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92596435546875,0.6995719075202942,0.1831949651241302,0.8375757932662964,286.9273376464844,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.10064697265625,286.93035888671875,1.0,0.4834620654582977,1.0,1.0,0.0,1.0,-2.516998291015625,2.516993284225464,5.09531037096167e-06,1.944946527481079,0.6043423414230347,0.6043423414230347,0.0,114.23046112060548,119.0,18455.25390625,-0.0,1400.4739990234375,1.0,283.1499938964844,286.2304992675781,292.3277893066406,293.64422607421875,293.1499938964844,293.1499938964844,283.1499938964844,20337.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282688975334167,1.0,0.0,0.0,1.4255681037902832,1.4255746603012085,1.3560301681536657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.7021484375,0.0,139.9193572998047,1895.4371337890625,0.0,1097.2373046875,0.4063370525836944,1.0,0.0,3.0,1.0,0.0
12422100,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577331542969,0.7326790690422058,0.2134711742401123,0.1948822289705276,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588928222656,0.9053200483322144,0.4099459648132324,0.3904141783714294,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.959228515625,0.9990000128746032,0.6528124809265137,0.3875662684440613,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584350585937,0.8184727430343628,0.3002396523952484,0.2870861291885376,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95733642578125,0.696295440196991,0.1823983639478683,0.8342673182487488,286.9587707519531,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09344482421875,286.9618530273437,1.0,0.483988493680954,1.0,1.0,0.0,1.0,-2.5141026973724365,2.5140976905822754,5.083612450107466e-06,1.942716360092163,0.5937504768371582,0.5937504768371582,0.0,115.48558044433594,119.0,18003.1328125,-0.0,1402.14306640625,1.0,283.1499938964844,286.26092529296875,292.2938232421875,293.583251953125,293.1499938964844,293.1499938964844,283.1499938964844,20295.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209090948104858,1.0,0.0,0.0,1.3767248392105105,1.376731276512146,1.2647005576127412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.28125,0.0,129.77362060546875,1895.4371337890625,0.0,1051.3194580078125,0.3968108892440796,1.0,0.0,3.0,1.0,0.0
12422160,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900207519531,0.7297652363777161,0.2126437425613403,0.1941920518875122,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912109375,0.9014869332313538,0.4087130427360534,0.3893088102340698,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915466308594,0.9990000128746032,0.651648998260498,0.3912200331687927,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99072265625,0.8152621388435364,0.2992616295814514,0.2862196862697601,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895935058594,0.6929935812950134,0.1815998405218124,0.8309564590454102,286.9910888671875,288.57080078125,291.2300109863281,289.33447265625,291.2316589355469,297.08612060546875,286.9942626953125,1.0,0.4845609366893768,1.0,1.0,0.0,1.0,-2.51131534576416,2.511310338973999,5.072366093372693e-06,1.940570592880249,0.5830724835395813,0.5830724835395813,0.0,116.78731536865234,122.0,17547.958984375,-0.0,1404.145263671875,1.0,283.1499938964844,286.2919616699219,292.2599182128906,293.5221252441406,293.1499938964844,293.1499938964844,283.1499938964844,20250.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133038997650146,1.0,0.0,0.0,1.328377604484558,1.3283838033676147,1.177433830434893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.98388671875,0.0,120.26571655273438,1895.4371337890625,0.0,1005.3712158203124,0.3875005841255188,1.0,0.0,3.0,1.0,0.0
12422220,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377502441406,0.7255721688270569,0.2114561051130294,0.1932039409875869,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390014648437,0.8960376381874084,0.4069453477859497,0.3877265453338623,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.03936767578125,0.9990000128746032,0.649765133857727,0.3965654075145721,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384826660156,0.8105542659759521,0.2978549897670746,0.284976065158844,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373229980469,0.688238263130188,0.1804480552673339,0.8261882662773132,287.0388488769531,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0755615234375,287.0421447753906,1.0,0.4854425191879272,1.0,1.0,0.0,1.0,-2.5074267387390137,2.5074217319488525,5.056700956629356e-06,1.9375786781311035,0.5675674676895142,0.5675674676895142,0.0,118.72181701660156,122.0,16887.814453125,-0.0,1407.4342041015625,1.0,283.1499938964844,286.33740234375,292.2113342285156,293.43408203125,293.1499938964844,293.1499938964844,283.1499938964844,20172.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019755601882935,1.0,0.0,0.0,1.2597458362579346,1.259751796722412,1.0589105414737789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.02587890625,0.0,107.634765625,1895.4371337890625,0.0,939.8566284179688,0.3744967579841614,1.0,0.0,3.0,1.0,0.0
12422280,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.7239422798156738,0.2109951823949813,0.1928211152553558,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578918457031,0.8939314484596252,0.4062601029872894,0.3871138095855713,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05828857421875,0.9990000128746032,0.6489709615707397,0.3986604213714599,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574035644531,0.8086928725242615,0.2973081171512604,0.2844932675361633,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05621337890625,0.6863974928855896,0.1799997985363006,0.8243345618247986,287.0577697753906,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.0715026855469,287.06109619140625,1.0,0.4857989549636841,1.0,1.0,0.0,1.0,-2.505941390991211,2.5059361457824707,5.050724212196656e-06,1.9364361763000488,0.5615018010139465,0.5615018010139465,0.0,119.48899841308594,125.0,16629.939453125,-0.0,1408.8072509765625,1.0,283.1499938964844,286.35528564453125,292.1925354003906,293.3998718261719,293.1499938964844,293.1499938964844,283.1499938964844,20138.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974597930908203,1.0,0.0,0.0,1.2334203720092771,1.233426213264465,1.0151160267923845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.80078125,0.0,103.04871368408205,1895.4371337890625,0.0,914.7543334960938,0.3695765137672424,1.0,0.0,3.0,1.0,0.0
12422340,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1254577636719,0.7180910110473633,0.2093525975942611,0.1914596557617187,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12677001953125,0.8864927887916565,0.4038230776786804,0.384937584400177,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.127197265625,0.9990000128746032,0.6458289623260498,0.4061978459358215,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1262512207031,0.8019070029258728,0.295353353023529,0.2827708125114441,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.125,0.6798853278160095,0.1783983558416366,0.8177198171615601,287.1266174316406,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0574645996094,287.1300354003906,1.0,0.4871251583099365,1.0,1.0,0.0,1.0,-2.500729560852051,2.5007245540618896,5.029787189414492e-06,1.932429552078247,0.5396692752838135,0.5396692752838135,0.0,122.28941345214844,128.0,15707.3984375,-0.0,1414.074462890625,1.0,283.1499938964844,286.4197082519531,292.125732421875,293.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,20000.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808046460151672,1.0,0.0,0.0,1.1414967775344849,1.1415022611618042,8.694464526115554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.52294921875,0.0,88.12498474121094,1895.4371337890625,0.0,827.4741821289062,0.3527158200740814,1.0,0.0,3.0,1.0,0.0
12422400,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1254577636719,0.7180910110473633,0.2093525975942611,0.1914596557617187,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12677001953125,0.8864927887916565,0.4038230776786804,0.384937584400177,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.127197265625,0.9990000128746032,0.6458289623260498,0.4061978459358215,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1262512207031,0.8019070029258728,0.295353353023529,0.2827708125114441,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.125,0.6798853278160095,0.1783983558416366,0.8177198171615601,287.1266174316406,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0574645996094,287.1300354003906,1.0,0.4871251583099365,1.0,1.0,0.0,1.0,-2.500729560852051,2.5007245540618896,5.029787189414492e-06,1.932429552078247,0.5396692752838135,0.5396692752838135,0.0,122.28941345214844,128.0,15707.3984375,-0.0,1414.074462890625,1.0,283.1499938964844,286.4197082519531,292.125732421875,293.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,20000.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808046460151672,1.0,0.0,0.0,1.1414967775344849,1.1415022611618042,8.694464526115554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.52294921875,0.0,88.12498474121094,1895.4371337890625,0.0,827.4741821289062,0.3527158200740814,1.0,0.0,3.0,1.0,0.0
12422460,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952819824219,0.7121167778968811,0.2077112793922424,0.1901033222675323,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1966247558594,0.8792333602905273,0.4014019072055816,0.3827792704105377,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.19708251953125,0.9990000128746032,0.6421521306037903,0.4137733578681946,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960754394531,0.795167863368988,0.2933882474899292,0.2810437381267547,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.19482421875,0.673516035079956,0.1767964959144592,0.8111158609390259,287.1965026855469,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0444641113281,287.1999206542969,1.0,0.4885119795799255,1.0,1.0,0.0,1.0,-2.495599269866944,2.4955942630767822,5.009223968954757e-06,1.9284873008728027,0.5175602436065674,0.5175602436065674,0.0,125.16405487060548,116.0,14787.6982421875,-0.0,1419.7347412109375,1.0,283.1499938964844,286.4843139648437,292.0599975585937,293.1570129394531,293.1499938964844,293.1499938964844,283.1499938964844,19849.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563358724117279,1.0,0.0,0.0,1.0533720254898071,1.0533771514892578,7.403838964137321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.58837890625,0.0,75.35603332519531,1895.4371337890625,0.0,744.5707397460938,0.3371104001998901,1.0,0.0,3.0,1.0,0.0
12422520,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952819824219,0.7121167778968811,0.2077112793922424,0.1901033222675323,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1966247558594,0.8792333602905273,0.4014019072055816,0.3827792704105377,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.19708251953125,0.9990000128746032,0.6421521306037903,0.4137733578681946,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960754394531,0.795167863368988,0.2933882474899292,0.2810437381267547,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.19482421875,0.673516035079956,0.1767964959144592,0.8111158609390259,287.1965026855469,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0444641113281,287.1999206542969,1.0,0.4885119795799255,1.0,1.0,0.0,1.0,-2.495599269866944,2.4955942630767822,5.009223968954757e-06,1.9284873008728027,0.5175602436065674,0.5175602436065674,0.0,125.16405487060548,116.0,14787.6982421875,-0.0,1419.7347412109375,1.0,283.1499938964844,286.4843139648437,292.0599975585937,293.1570129394531,293.1499938964844,293.1499938964844,283.1499938964844,19849.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563358724117279,1.0,0.0,0.0,1.0533720254898071,1.0533771514892578,7.403838964137321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.58837890625,0.0,75.35603332519531,1895.4371337890625,0.0,744.5707397460938,0.3371104001998901,1.0,0.0,3.0,1.0,0.0
12422580,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2594909667969,0.7115604877471924,0.2060431092977523,0.1885811388492584,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2606201171875,0.8791220784187317,0.3989579677581787,0.3804557621479034,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2610168457031,0.9990000128746032,0.6389167308807373,0.4114148318767547,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601623535156,0.7948603630065918,0.2913770973682403,0.2791270315647125,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.25909423828125,0.6726902723312378,0.1751703172922134,0.8036898374557495,287.260498046875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0359191894531,287.2633361816406,1.0,0.4846251308917999,1.0,1.0,0.0,1.0,-2.476938247680664,2.476933240890503,4.935008291795384e-06,1.914261102676392,0.4950715899467468,0.4950715899467468,0.0,123.60369873046876,104.0,13858.1015625,-0.0,1389.356689453125,1.0,283.1499938964844,286.54608154296875,291.9953308105469,293.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,19690.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545214831829071,1.0,0.0,0.0,0.969244122505188,0.9692490100860596,6.268444963097863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.7294921875,0.0,64.492919921875,1895.4371337890625,0.0,666.9302978515625,0.3228082358837127,1.0,0.0,3.0,1.0,0.0
12422640,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2594909667969,0.7115604877471924,0.2060431092977523,0.1885811388492584,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2606201171875,0.8791220784187317,0.3989579677581787,0.3804557621479034,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2610168457031,0.9990000128746032,0.6389167308807373,0.4114148318767547,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601623535156,0.7948603630065918,0.2913770973682403,0.2791270315647125,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.25909423828125,0.6726902723312378,0.1751703172922134,0.8036898374557495,287.260498046875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0359191894531,287.2633361816406,1.0,0.4846251308917999,1.0,1.0,0.0,1.0,-2.476938247680664,2.476933240890503,4.935008291795384e-06,1.914261102676392,0.4950715899467468,0.4950715899467468,0.0,123.60369873046876,104.0,13858.1015625,-0.0,1389.356689453125,1.0,283.1499938964844,286.54608154296875,291.9953308105469,293.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,19690.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545214831829071,1.0,0.0,0.0,0.969244122505188,0.9692490100860596,6.268444963097863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.7294921875,0.0,64.492919921875,1895.4371337890625,0.0,666.9302978515625,0.3228082358837127,1.0,0.0,3.0,1.0,0.0
12422700,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2881164550781,0.7129740715026855,0.2052026093006134,0.1877671480178833,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2891540527344,0.8812295794487,0.3977231681346893,0.3792344927787781,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2895202636719,0.9990000128746032,0.6380507349967957,0.4072190225124359,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.28875732421875,0.7966569066047668,0.2903541624546051,0.2781035602092743,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2877502441406,0.6739493012428284,0.1743544042110443,0.7997239828109741,287.2890625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.03448486328125,287.29168701171875,1.0,0.4813269078731537,1.0,1.0,0.0,1.0,-2.463460922241211,2.46345591545105,4.881545009993715e-06,1.9038735628128047,0.4836291968822479,0.4836291968822479,0.0,121.4807357788086,104.0,13422.1298828125,-0.0,1363.488037109375,1.0,283.1499938964844,286.5825500488281,291.9635925292969,292.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,19612.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359067320823669,1.0,0.0,0.0,0.92866849899292,0.928673267364502,5.7545964438077135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.880859375,0.0,59.69696807861328,1895.4371337890625,0.0,630.26708984375,0.3161482512950897,1.0,0.0,3.0,1.0,0.0
12422760,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3148803710937,0.7152504324913025,0.2043571025133133,0.1869273781776428,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.8845006227493286,0.3964773416519165,0.377980887889862,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.31622314453125,0.9990000128746032,0.6377731561660767,0.401489645242691,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.31549072265625,0.7994930148124695,0.2893184125423431,0.2770456373691559,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.31451416015625,0.676109254360199,0.1735372841358184,0.7956444621086121,287.3157958984375,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0348205566406,287.3182983398437,1.0,0.4773018360137939,1.0,1.0,0.0,1.0,-2.447892904281616,2.447888135910034,4.820123194804182e-06,1.8918547630310056,0.4720384776592254,0.4720384776592254,0.0,118.70465087890624,107.0,12981.373046875,-0.0,1332.5703125,1.0,283.1499938964844,286.6170959472656,291.9327392578125,292.92144775390625,293.1499938964844,293.1499938964844,283.1499938964844,19537.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265350937843323,1.0,0.0,0.0,0.8890982270240784,0.8891028761863708,5.274641523556056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.25,0.0,55.28455352783203,1895.4371337890625,0.0,595.3959350585938,0.309809923171997,1.0,0.0,3.0,1.0,0.0
12422820,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3713684082031,0.7160775661468506,0.2026755064725875,0.1853488683700561,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725280761719,0.886207103729248,0.3939878642559051,0.3755685091018677,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.9990000128746032,0.6378543376922607,0.3966848254203796,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3720703125,0.8007807731628418,0.2872398197650909,0.2750180661678314,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3709411621094,0.6766941547393799,0.1719253063201904,0.7880454063415527,287.3724060058594,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0380859375,287.3753662109375,1.0,0.4729686677455902,1.0,1.0,0.0,1.0,-2.425747871398926,2.425743103027344,4.73307773063425e-06,1.8745639324188232,0.4485473334789276,0.4485473334789276,0.0,116.10393524169922,110.0,12129.3525390625,-0.0,1294.7783203125,1.0,283.1499938964844,286.6881103515625,291.8721923828125,292.8085327148437,293.1499938964844,293.1499938964844,283.1499938964844,19386.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075975060462952,1.0,0.0,0.0,0.813243567943573,0.8132479786872864,4.4130079146498253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.5869140625,0.0,47.50001525878906,1895.4371337890625,0.0,530.7852172851562,0.2980529367923736,1.0,0.0,3.0,1.0,0.0
12422880,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3713684082031,0.7160775661468506,0.2026755064725875,0.1853488683700561,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3725280761719,0.886207103729248,0.3939878642559051,0.3755685091018677,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.9990000128746032,0.6378543376922607,0.3966848254203796,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3720703125,0.8007807731628418,0.2872398197650909,0.2750180661678314,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3709411621094,0.6766941547393799,0.1719253063201904,0.7880454063415527,287.3724060058594,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0380859375,287.3753662109375,1.0,0.4729686677455902,1.0,1.0,0.0,1.0,-2.425747871398926,2.425743103027344,4.73307773063425e-06,1.8745639324188232,0.4485473334789276,0.4485473334789276,0.0,116.10393524169922,110.0,12129.3525390625,-0.0,1294.7783203125,1.0,283.1499938964844,286.6881103515625,291.8721923828125,292.8085327148437,293.1499938964844,293.1499938964844,283.1499938964844,19386.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075975060462952,1.0,0.0,0.0,0.813243567943573,0.8132479786872864,4.4130079146498253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.5869140625,0.0,47.50001525878906,1895.4371337890625,0.0,530.7852172851562,0.2980529367923736,1.0,0.0,3.0,1.0,0.0
12422940,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317626953125,0.7145305275917053,0.2009833455085754,0.1838272511959076,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4329528808594,0.884791374206543,0.3914943933486938,0.3732181489467621,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.433349609375,0.9990000128746032,0.6373785138130188,0.3960495591163635,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324951171875,0.7992343902587891,0.2851350009441376,0.2730340361595154,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43133544921875,0.674866795539856,0.1703139841556549,0.7807914018630981,287.4328308105469,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0396728515625,287.4359130859375,1.0,0.4704294800758362,1.0,1.0,0.0,1.0,-2.4092304706573486,2.4092259407043457,4.66882602268015e-06,1.861741304397583,0.4246801435947418,0.4246801435947418,0.0,115.32669830322266,113.0,11309.3251953125,-0.0,1271.7554931640625,1.0,283.1499938964844,286.7619323730469,291.80718994140625,292.684814453125,293.1499938964844,293.1499938964844,283.1499938964844,19244.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873577356338501,1.0,0.0,0.0,0.742229700088501,0.7422339916229248,3.675954474147147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.097900390625,0.0,40.96565628051758,1895.4371337890625,0.0,469.6275329589844,0.2875001132488251,1.0,0.0,3.0,1.0,0.0
12423000,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317626953125,0.7145305275917053,0.2009833455085754,0.1838272511959076,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4329528808594,0.884791374206543,0.3914943933486938,0.3732181489467621,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.433349609375,0.9990000128746032,0.6373785138130188,0.3960495591163635,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324951171875,0.7992343902587891,0.2851350009441376,0.2730340361595154,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43133544921875,0.674866795539856,0.1703139841556549,0.7807914018630981,287.4328308105469,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0396728515625,287.4359130859375,1.0,0.4704294800758362,1.0,1.0,0.0,1.0,-2.4092304706573486,2.4092259407043457,4.66882602268015e-06,1.861741304397583,0.4246801435947418,0.4246801435947418,0.0,115.32669830322266,113.0,11309.3251953125,-0.0,1271.7554931640625,1.0,283.1499938964844,286.7619323730469,291.80718994140625,292.684814453125,293.1499938964844,293.1499938964844,283.1499938964844,19244.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873577356338501,1.0,0.0,0.0,0.742229700088501,0.7422339916229248,3.675954474147147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.097900390625,0.0,40.96565628051758,1895.4371337890625,0.0,469.6275329589844,0.2875001132488251,1.0,0.0,3.0,1.0,0.0
12423060,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.49285888671875,0.7113602757453918,0.1992703229188919,0.1823278218507766,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.8813543319702148,0.3889894187450409,0.3708997666835785,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49444580078125,0.9990000128746032,0.6359763741493225,0.3981038331985473,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4935607910156,0.7958325147628784,0.2829948663711548,0.2710596024990082,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4924011230469,0.6714662313461304,0.1686855405569076,0.7736722826957703,287.4939270019531,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.03778076171875,287.4970092773437,1.0,0.4691457748413086,1.0,1.0,0.0,1.0,-2.3961846828460693,2.396179914474488,4.618426828528754e-06,1.851628303527832,0.4004203677177429,0.4004203677177429,0.0,115.71041870117188,116.0,10519.669921875,-0.0,1257.835205078125,1.0,283.1499938964844,286.83599853515625,291.7391662597656,292.5564270019531,293.1499938964844,293.1499938964844,283.1499938964844,19118.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646586775779724,1.0,0.0,0.0,0.6760917901992798,0.6760959029197693,3.050034536045132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.2939453125,0.0,35.48126220703125,1895.4371337890625,0.0,409.5485229492188,0.2780219316482544,1.0,0.0,3.0,1.0,0.0
12423120,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.49285888671875,0.7113602757453918,0.1992703229188919,0.1823278218507766,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.8813543319702148,0.3889894187450409,0.3708997666835785,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49444580078125,0.9990000128746032,0.6359763741493225,0.3981038331985473,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4935607910156,0.7958325147628784,0.2829948663711548,0.2710596024990082,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4924011230469,0.6714662313461304,0.1686855405569076,0.7736722826957703,287.4939270019531,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.03778076171875,287.4970092773437,1.0,0.4691457748413086,1.0,1.0,0.0,1.0,-2.3961846828460693,2.396179914474488,4.618426828528754e-06,1.851628303527832,0.4004203677177429,0.4004203677177429,0.0,115.71041870117188,116.0,10519.669921875,-0.0,1257.835205078125,1.0,283.1499938964844,286.83599853515625,291.7391662597656,292.5564270019531,293.1499938964844,293.1499938964844,283.1499938964844,19118.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646586775779724,1.0,0.0,0.0,0.6760917901992798,0.6760959029197693,3.050034536045132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.2939453125,0.0,35.48126220703125,1895.4371337890625,0.0,409.5485229492188,0.2780219316482544,1.0,0.0,3.0,1.0,0.0
12423180,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533447265625,0.7069264650344849,0.1975285857915878,0.1808318793773651,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5545349121094,0.8765571117401123,0.3864629566669464,0.3685924112796783,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5549621582031,0.9990000128746032,0.6336119174957275,0.4020320773124695,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5540771484375,0.7911562323570251,0.2808107435703277,0.2690746784210205,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5528869628906,0.6670059561729431,0.1670283377170562,0.7665736675262451,287.5544128417969,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.03277587890625,287.5574951171875,1.0,0.4687303900718689,1.0,1.0,0.0,1.0,-2.3854212760925293,2.3854167461395264,4.577085292112315e-06,1.843298077583313,0.3757501542568207,0.3757501542568207,0.0,116.9099349975586,104.0,9758.890625,-0.0,1250.0316162109375,1.0,283.1499938964844,286.9091796875,291.6755065917969,292.4331970214844,293.1499938964844,293.1499938964844,283.1499938964844,19001.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401822090148926,1.0,0.0,0.0,0.6145699620246887,0.6145739555358887,2.5202064435347893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.21142578125,0.0,30.84122085571289,1895.4371337890625,0.0,353.3031005859375,0.2695159912109375,1.0,0.0,3.0,1.0,0.0
12423240,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533447265625,0.7069264650344849,0.1975285857915878,0.1808318793773651,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5545349121094,0.8765571117401123,0.3864629566669464,0.3685924112796783,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5549621582031,0.9990000128746032,0.6336119174957275,0.4020320773124695,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5540771484375,0.7911562323570251,0.2808107435703277,0.2690746784210205,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5528869628906,0.6670059561729431,0.1670283377170562,0.7665736675262451,287.5544128417969,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.03277587890625,287.5574951171875,1.0,0.4687303900718689,1.0,1.0,0.0,1.0,-2.3854212760925293,2.3854167461395264,4.577085292112315e-06,1.843298077583313,0.3757501542568207,0.3757501542568207,0.0,116.9099349975586,104.0,9758.890625,-0.0,1250.0316162109375,1.0,283.1499938964844,286.9091796875,291.6755065917969,292.4331970214844,293.1499938964844,293.1499938964844,283.1499938964844,19001.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401822090148926,1.0,0.0,0.0,0.6145699620246887,0.6145739555358887,2.5202064435347893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.21142578125,0.0,30.84122085571289,1895.4371337890625,0.0,353.3031005859375,0.2695159912109375,1.0,0.0,3.0,1.0,0.0
12423300,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5821228027344,0.7066329717636108,0.1966367661952972,0.1800214201211929,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5832214355469,0.8765573501586914,0.3851791620254516,0.3673747479915619,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5835876464844,0.9990000128746032,0.6322921514511108,0.4007035791873932,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5827941894531,0.7909790873527527,0.2796904742717743,0.2680105566978454,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.58172607421875,0.66660076379776,0.1661775708198547,0.7627090811729431,287.5830993652344,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0299377441406,287.5858154296875,1.0,0.4665657579898834,1.0,1.0,0.0,1.0,-2.3754796981811523,2.3754751682281494,4.539324891084107e-06,1.8357417583465576,0.3632385730743408,0.3632385730743408,0.0,116.08009338378906,104.0,9382.8642578125,-0.0,1235.0194091796875,1.0,283.1499938964844,286.94482421875,291.6459655761719,292.3745422363281,293.1499938964844,293.1499938964844,283.1499938964844,18940.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275721311569214,1.0,0.0,0.0,0.5853763222694397,0.5853803157806396,2.2864609761086285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3171.204345703125,0.0,28.774503707885746,1895.4371337890625,0.0,327.2296142578125,0.2656430602073669,1.0,0.0,3.0,1.0,0.0
12423360,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.608154296875,0.7076784372329712,0.1957345008850097,0.1791652143001556,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.60919189453125,0.8782002925872803,0.3838803470134735,0.3661065995693207,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6095275878906,0.9990000128746032,0.6313550472259521,0.3971223831176758,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.7922818660736084,0.2785520255565643,0.2668919265270233,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6077575683594,0.6674354076385498,0.1653155982494354,0.7586107850074768,287.60906982421875,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.02838134765625,287.6116027832031,1.0,0.4634840190410614,1.0,1.0,0.0,1.0,-2.3623616695404053,2.362357378005981,4.48948958364781e-06,1.825628638267517,0.3505635559558868,0.3505635559558868,0.0,114.27108001708984,107.0,9011.2763671875,-0.0,1212.510009765625,1.0,283.1499938964844,286.9786682128906,291.6178283691406,292.3176574707031,293.1499938964844,293.1499938964844,283.1499938964844,18882.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148441255092621,1.0,0.0,0.0,0.557172417640686,0.5571762919425964,2.0714415072120573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3042.562744140625,0.0,26.859102249145508,1895.4371337890625,0.0,302.5960388183594,0.2620212435722351,1.0,0.0,3.0,1.0,0.0
12423420,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.653076171875,0.7067856192588806,0.1942965388298034,0.1778531074523925,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.654296875,0.8777068853378296,0.3818026483058929,0.3641311228275299,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6547241210937,0.9990000128746032,0.6302076578140259,0.3956339061260223,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.65380859375,0.7915221452713013,0.2767228186130523,0.2651494443416595,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526184082031,0.6663796305656433,0.1639425605535507,0.752342164516449,287.6541748046875,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0273742675781,287.6572265625,1.0,0.4610509872436523,1.0,1.0,0.0,1.0,-2.346991062164306,2.346986532211304,4.431162324181059e-06,1.813613772392273,0.3300825357437134,0.3300825357437134,0.0,113.21013641357422,107.0,8470.224609375,-0.0,1190.6563720703125,1.0,283.1499938964844,287.0396728515625,291.57525634765625,292.2308654785156,293.1499938964844,293.1499938964844,283.1499938964844,18788.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944064676761627,1.0,0.0,0.0,0.5142455697059631,0.5142493844032288,1.7645527705667522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2848.81201171875,0.0,24.08359146118164,1895.4371337890625,0.0,265.9651184082031,0.2567134201526642,1.0,0.0,3.0,1.0,0.0
12423480,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649475097656,0.7063217163085938,0.1939368993043899,0.1775314211845398,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661682128906,0.8772908449172974,0.3812834918498993,0.3636436462402344,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6665954589844,0.9990000128746032,0.6298841238021851,0.3956567049026489,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656799316406,0.7910645008087158,0.2762632668018341,0.2647182643413543,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6644897460937,0.6658927202224731,0.1635989695787429,0.7508065104484558,287.6660461425781,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,297.02703857421875,287.6690979003906,1.0,0.4605878889560699,1.0,1.0,0.0,1.0,-2.3436830043792725,2.3436787128448486,4.418694061314454e-06,1.81104588508606,0.3249267041683197,0.3249267041683197,0.0,113.11624908447266,110.0,8338.0947265625,-0.0,1186.5216064453125,1.0,283.1499938964844,287.0562744140625,291.56524658203125,292.21026611328125,293.1499938964844,293.1499938964844,283.1499938964844,18766.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893336951732635,1.0,0.0,0.0,0.5039582848548889,0.5039663314819336,1.6946602343637096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2802.8271484375,0.0,23.44295883178711,1895.4371337890625,0.0,257.3331298828125,0.2554797828197479,1.0,0.0,3.0,1.0,0.0
12423540,297.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.7030375599861145,0.0,0.1759406924247741,296.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261657714844,0.8740634918212891,0.0,0.3612282872200012,297.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.9990000128746032,0.0,0.3973312675952911,296.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.7877145409584045,0.0,0.2625698149204254,297.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.6625820994377136,0.0,0.7432125806808472,287.7260131835937,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0242919921875,287.7292175292969,0.0,0.0,1.0,1.0,0.0,1.0,-2.329176425933838,2.329171895980835,4.364252163213678e-06,1.7997947931289673,0.0,0.0,0.0,113.31866455078124,60.0,7688.126953125,-0.0,1170.9429931640625,0.0,283.1499938964844,287.1394958496094,291.5193176269531,292.1147155761719,293.1499938964844,293.1499938964844,278.1499938964844,18601.47265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4543294012546539,0.4651905596256256,1.3773210127965284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.945213317871094,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.7030375599861145,0.0,0.1759406924247741,296.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261657714844,0.8740634918212891,0.0,0.3612282872200012,297.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.9990000128746032,0.0,0.3973312675952911,296.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.7877145409584045,0.0,0.2625698149204254,297.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.6625820994377136,0.0,0.7432125806808472,287.7260131835937,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0242919921875,287.7292175292969,0.0,0.0,1.0,1.0,0.0,1.0,-2.329176425933838,2.329171895980835,4.364252163213678e-06,1.7997947931289673,0.0,0.0,0.0,113.31866455078124,60.0,7688.126953125,-0.0,1170.9429931640625,0.0,283.1499938964844,287.1394958496094,291.5193176269531,292.1147155761719,293.1499938964844,293.1499938964844,278.1499938964844,18601.47265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4543294012546539,0.4651905596256256,1.3773210127965284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.945213317871094,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.808349609375,0.0,0.0,0.0007059679483063,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.372594803571701,0.0,0.0007434221333824,297.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.372594803571701,0.0,0.0005490892799571,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,0.0007434205035679,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,0.0035264673642814,287.8280639648437,294.1499938964844,290.3072204589844,288.6148681640625,290.3622741699219,296.60797119140625,286.8594970703125,0.0,0.0,0.7688025832176208,0.7688025832176208,0.2311974018812179,1.0,-0.0075232363305985,0.0075780637562274,-5.482733467943035e-05,-0.0094571346417069,0.0,0.0,0.0,-0.0395673364400863,60.0,1097.2344970703125,-0.0,-3.859153366647661e-06,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,2.270098775625229e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5477574964826714e-16,1.6397778323833982e-16,7.832127116267273e-22,1.361091144305715e-12,1.3610874580183285e-12,3.736912080709879e-18,0.0,0.0,-0.0,0.0,0.0,7.632906703871225e-28,6.690979989654027e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,0.0007100055809132,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,0.0013796553248539,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,0.0005680243484675,297.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,0.0010249182814732,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,0.0030605054926127,287.82635498046875,294.1499938964844,290.2754821777344,288.5949401855469,290.3583068847656,296.1750793457031,286.48193359375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0073611098341643,0.0072011197917163,0.0001599900715518,-0.0097863944247365,0.0,0.0,0.0,-0.0391791127622127,60.0,538.4655151367188,-0.0,-4.465777237783186e-06,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.155677236186301e-27,4.08595667351474e-27,4.421771147341268e-30,-8.162526260830132e-19,-8.156489910310028e-19,-6.036078899518837e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,0.0001075748150469,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,0.0001278702548006,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.812255859375,0.0,0.0,0.0001088254211936,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,0.0001196814409922,297.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,0.0005261384067125,287.82684326171875,294.1499938964844,290.2373962402344,288.57177734375,290.35546875,295.5425720214844,286.2944030761719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0029950635507702,0.0029979045502841,-2.841073865056387e-06,-0.012861693277955,0.0,0.0,0.0,-0.0173174813389778,60.0,230.30113220214844,-0.0,-9.627707697745792e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7573636420029405e-35,3.734161565394097e-35,1.000001452932137e-35,-9.947974545769615e-21,-7.651832640834649e-21,-2.2961419049349666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.309204324381426e-05,297.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,9.82633137027733e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,7.28060767869465e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.813261567614973e-05,297.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,0.0004648365138564,287.7927551269531,294.1499938964844,290.1987609863281,288.549072265625,290.34014892578125,294.90362548828125,286.22900390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0039195255376398,0.0008106876048259,0.0031088378746062,-0.0152043960988521,0.0,0.0,0.0,-0.0229434315115213,60.0,97.1895523071289,-0.0,-6.719253065057273e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1427653640720794e-43,6.2918301048184294e-43,3.335090345093065e-43,5.7517171866500825e-21,2.9134137240459424e-21,2.83830346260414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
