time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423900,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,9.410992061020806e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,9.910239168675616e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,7.319632277358323e-05,297.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,9.910236985888332e-05,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,0.0004701000871136,287.7918701171875,294.1499938964844,290.15966796875,288.5268249511719,290.3375549316406,294.3367614746094,286.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020100744441,2.9419732427982133e-08,0.001001980737783,-0.0153061207383871,0.0,0.0,0.0,-0.0078841550275683,60.0,40.64034271240234,-0.0,-6.857726475573146e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8054847342595955e-21,2.902659770237578e-21,2.9028249640220184e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,9.410944767296314e-05,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.910238441079856e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,7.319680298678577e-05,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,9.910208609653635e-05,297.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,0.0004700973222497,287.7908935546875,294.1499938964844,290.1200866699219,288.5049743652344,290.3357849121094,293.8332214355469,286.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029014665633,6.203958680117694e-09,0.0010028952965512,-0.0153041165322065,0.0,0.0,0.0,-0.0078880935907363,60.0,18.957752227783203,-0.0,-6.857661816184192e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.805368008089173e-21,2.9026825904058437e-21,2.9026854176833284e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,9.411123028257862e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,9.910426888382062e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,7.319820724660531e-05,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,9.910397056955844e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,0.0004701062571257,287.7886657714844,294.1499938964844,290.0397033691406,288.46240234375,290.33123779296875,292.98681640625,286.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,9.11080837249756,-0.0,-6.857892742573314e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.902682792354236e-21,2.9026825904058437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,9.411123028257862e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,9.910426888382062e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,7.319820724660531e-05,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,9.910397056955844e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,0.0004701062571257,287.7886657714844,294.1499938964844,290.0397033691406,288.46240234375,290.33123779296875,292.98681640625,286.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,9.11080837249756,-0.0,-6.857892742573314e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.902682792354236e-21,2.9026825904058437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,9.411652717972174e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,9.910983499139547e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828063964844,0.0,0.0,7.320231816265732e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.910953667713328e-05,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,0.0004701326834037,287.7861022949219,294.1499938964844,289.9578552246094,288.4212341308594,290.3253173828125,292.3125305175781,286.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.699824333190918,-0.0,-6.858634549189446e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,9.411652717972174e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,9.910983499139547e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828063964844,0.0,0.0,7.320231816265732e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.910953667713328e-05,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,0.0004701326834037,287.7861022949219,294.1499938964844,289.9578552246094,288.4212341308594,290.3253173828125,292.3125305175781,286.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.699824333190918,-0.0,-6.858634549189446e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,9.412418148713186e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,9.911788947647436e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,7.320826262002811e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.91175911622122e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,0.0004701708967331,287.78326416015625,294.1499938964844,289.8747863769531,288.3812866210937,290.31805419921875,291.7706604003906,286.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.383304595947266,-0.0,-6.859720258489689e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,9.412418148713186e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,9.911788947647436e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,7.320826262002811e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.91175911622122e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,0.0004701708967331,287.78326416015625,294.1499938964844,289.8747863769531,288.3812866210937,290.31805419921875,291.7706604003906,286.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.383304595947266,-0.0,-6.859720258489689e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77642822265625,0.0,0.0,9.41329199122265e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.91270862868987e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,7.321505108848214e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,9.912679524859414e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,0.0004702145524788,287.7801513671875,294.1499938964844,289.7907409667969,288.3423767089844,290.3094177246094,291.3320007324219,286.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231609894769008e-09,0.001003136858344,-0.0153780812397599,0.0,0.0,0.0,-0.0079020923003554,60.0,7.997941017150879,-0.0,-6.860965839905475e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77642822265625,0.0,0.0,9.41329199122265e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.91270862868987e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,7.321505108848214e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,9.912679524859414e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,0.0004702145524788,287.7801513671875,294.1499938964844,289.7907409667969,288.3423767089844,290.3094177246094,291.3320007324219,286.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231609894769008e-09,0.001003136858344,-0.0153780812397599,0.0,0.0,0.0,-0.0079020923003554,60.0,7.997941017150879,-0.0,-6.860965839905475e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,9.413726365892217e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,9.91316555882804e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.0,0.0,7.321842713281512e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,9.913136454997584e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,0.0004702362057287,287.7784729003906,294.1499938964844,289.7484436035156,288.3232727050781,290.3045959472656,291.1438293457031,286.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236891447741755e-09,0.0010031820274889,-0.0153919169679284,0.0,0.0,0.0,-0.0079047102481126,60.0,7.798604965209961,-0.0,-6.861584012085586e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,9.414114174433053e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,9.913573012454437e-05,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,7.32214393792674e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763977050781,0.0,0.0,9.91354463621974e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,0.0004702555597759,287.7767639160156,294.1499938964844,289.7059631347656,288.3043518066406,290.2994384765625,290.9730834960937,286.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.599591255187988,-0.0,-6.862135393248536e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,9.414542728336528e-05,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,9.914024121826516e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,7.322476449189708e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,9.91399574559182e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,0.0004702769801951,287.7735900878906,294.1499938964844,289.6309509277344,288.27154541015625,290.28955078125,290.7083435058594,286.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032723657786,6.246732020542822e-09,0.0010032661957666,-0.0154176950454711,0.0,0.0,0.0,-0.0079095885157585,60.0,7.25462007522583,-0.0,-6.862735091317519e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,9.414565283805132e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,9.91404740489088e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,7.322493911487982e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.914019028656185e-05,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77252197265625,0.0,0.0,0.0004702780861407,287.7731628417969,294.1499938964844,289.6206970214844,288.26708984375,290.2881164550781,290.6753234863281,286.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032745776697,6.246982042767968e-09,0.0010032682912424,-0.0154183488339185,0.0,0.0,0.0,-0.0079097123816609,60.0,7.208301067352295,-0.0,-6.862764223569684e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,9.414264786755666e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,9.913730900734664e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,7.322259625652805e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,9.913702524499968e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,0.0004702630685642,287.7693176269531,294.1499938964844,289.5351867675781,288.2304382324219,290.2754821777344,290.4259033203125,286.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.0,0.0,-0.0079077398404479,60.0,6.830451011657715,-0.0,-6.862298818077761e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,9.414264786755666e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,9.913730900734664e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,7.322259625652805e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,9.913702524499968e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,0.0004702630685642,287.7693176269531,294.1499938964844,289.5351867675781,288.2304382324219,290.2754821777344,290.4259033203125,286.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.0,0.0,-0.0079077398404479,60.0,6.830451011657715,-0.0,-6.862298818077761e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,9.412813233211637e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,9.912201494444162e-05,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,7.321129669435322e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.912173845805228e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670288085937,0.0,0.0,0.0004701905709225,287.76531982421875,294.1499938964844,289.4496765136719,288.1942443847656,290.2615661621094,290.2138977050781,286.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.468425273895264,-0.0,-6.860155110643974e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,9.412813233211637e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,9.912201494444162e-05,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,7.321129669435322e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.912173845805228e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670288085937,0.0,0.0,0.0004701905709225,287.76531982421875,294.1499938964844,289.4496765136719,288.1942443847656,290.2615661621094,290.2138977050781,286.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.468425273895264,-0.0,-6.860155110643974e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,9.409846825292334e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,9.909077198244633e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,7.318822463275865e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,9.909049549605696e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,0.0004700423742178,287.7611083984375,294.1499938964844,289.3644104003906,288.1583557128906,290.2463684082031,290.03155517578125,286.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874856349675156e-09,0.0010027596727013,-0.0152624947950243,0.0,0.0,0.0,-0.0078802183270454,60.0,6.123172283172607,-0.0,-6.85580516801565e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,9.409846825292334e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,9.909077198244633e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,7.318822463275865e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,9.909049549605696e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,0.0004700423742178,287.7611083984375,294.1499938964844,289.3644104003906,288.1583557128906,290.2463684082031,290.03155517578125,286.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874856349675156e-09,0.0010027596727013,-0.0152624947950243,0.0,0.0,0.0,-0.0078802183270454,60.0,6.123172283172607,-0.0,-6.85580516801565e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,9.40770041779615e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,9.906816558213905e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76373291015625,0.0,0.0,7.31715263100341e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,9.90678890957497e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,0.0004699351266026,287.7589416503906,294.1499938964844,289.3219299316406,288.1405334472656,290.2383117675781,289.949462890625,286.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620902306846e-09,0.0010025299852713,-0.0151921212673187,0.0,0.0,0.0,-0.0078669004142284,60.0,5.956851959228516,-0.0,-6.852663858580854e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,9.405070886714384e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,9.904046601150184e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,7.315106631722301e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,9.904019680107012e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,0.0004698037810157,287.7567443847656,294.1499938964844,289.2796325683594,288.1227111816406,290.2299499511719,289.8724975585937,286.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059832423925,0.0,0.0,0.0,-0.0078505994752049,60.0,5.7946553230285645,-0.0,-6.848820532923129e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.398288239026442e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599182128906,0.0,0.0,9.89690379356034e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,7.309830834856257e-05,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,9.896876872517169e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577514648437,0.0,0.0,0.0004694649833254,287.7522277832031,294.1499938964844,289.195556640625,288.087158203125,290.2123107910156,289.731689453125,286.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.48220682144165,-0.0,-6.838919830443049e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.398288239026442e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599182128906,0.0,0.0,9.89690379356034e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,7.309830834856257e-05,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,9.896876872517169e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577514648437,0.0,0.0,0.0004694649833254,287.7522277832031,294.1499938964844,289.195556640625,288.087158203125,290.2123107910156,289.731689453125,286.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.48220682144165,-0.0,-6.838919830443049e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,9.389431943418458e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,9.88757674349472e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,7.302941958187148e-05,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,9.887550550047308e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,0.0004690225468948,287.7475891113281,294.1499938964844,289.11248779296875,288.0516052246094,290.19354248046875,289.6055603027344,286.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943239331245,0.0,0.0,0.0,-0.0077537721954286,60.0,5.185281753540039,-0.0,-6.826010690019757e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,9.389431943418458e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,9.88757674349472e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,7.302941958187148e-05,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,9.887550550047308e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,0.0004690225468948,287.7475891113281,294.1499938964844,289.11248779296875,288.0516052246094,290.19354248046875,289.6055603027344,286.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943239331245,0.0,0.0,0.0,-0.0077537721954286,60.0,5.185281753540039,-0.0,-6.826010690019757e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501525878906,0.0,0.0,9.378564573125914e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,9.87613238976337e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,7.29448875063099e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.87610619631596e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,0.0004684797022491,287.7428283691406,294.1499938964844,289.0306396484375,288.0159606933594,290.17364501953125,289.4913635253906,286.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796786162193257e-09,0.0009994190186262,-0.0142390094697475,0.0,0.0,0.0,-0.0076865330338478,60.0,4.903172016143799,-0.0,-6.810193298179001e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501525878906,0.0,0.0,9.378564573125914e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,9.87613238976337e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,7.29448875063099e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.87610619631596e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,0.0004684797022491,287.7428283691406,294.1499938964844,289.0306396484375,288.0159606933594,290.17364501953125,289.4913635253906,286.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796786162193257e-09,0.0009994190186262,-0.0142390094697475,0.0,0.0,0.0,-0.0076865330338478,60.0,4.903172016143799,-0.0,-6.810193298179001e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,9.365869482280686e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,9.86276354524307e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486267089844,0.0,0.0,7.284614548552781e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,9.86273807939142e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474975585937,0.0,0.0,0.0004678455588873,287.73797607421875,294.1499938964844,288.95025634765625,287.9800720214844,290.1527099609375,289.3870544433594,286.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638383537842628e-09,0.0009980645263567,-0.0138240419328212,0.0,0.0,0.0,-0.0076080062426626,60.0,4.635216236114502,-0.0,-6.79174405604499e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,9.365869482280686e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,9.86276354524307e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486267089844,0.0,0.0,7.284614548552781e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,9.86273807939142e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474975585937,0.0,0.0,0.0004678455588873,287.73797607421875,294.1499938964844,288.95025634765625,287.9800720214844,290.1527099609375,289.3870544433594,286.75390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638383537842628e-09,0.0009980645263567,-0.0138240419328212,0.0,0.0,0.0,-0.0076080062426626,60.0,4.635216236114502,-0.0,-6.79174405604499e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.744873046875,0.0,0.0,9.358919487567618e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.8554439318832e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,7.279207784449682e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,9.855418466031551e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.0,0.0,0.0004674983501899,287.7355041503906,294.1499938964844,288.91070556640625,287.9620361328125,290.141845703125,289.33807373046875,286.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551670234638095e-09,0.000997323077172,-0.0135968755930662,0.0,0.0,0.0,-0.0075650187209248,60.0,4.506282806396484,-0.0,-6.781655059739934e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,9.351622429676354e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459411621094,0.0,0.0,9.847759793046862e-05,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450256347656,0.0,0.0,7.273532537510619e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,9.847734327195212e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,0.0004671338829211,287.7330322265625,294.1499938964844,288.8716125488281,287.9439392089844,290.1307373046875,289.2909240722656,286.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.380431175231934,-0.0,-6.771072236233523e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,9.336801304016262e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,9.832151408772916e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,7.262003782670945e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,9.832125942921266e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,0.0004663934814743,287.7281799316406,294.1499938964844,288.79791259765625,287.90887451171875,290.1087646484375,289.2050476074219,286.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275755832201412e-09,0.0009949638042598,-0.0128740379586815,0.0,0.0,0.0,-0.0074282358400523,60.0,4.147193908691406,-0.0,-6.749602476929796e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,9.33616393012926e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,9.831480565480888e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,7.261508289957419e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,9.831455099629238e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.740234375,0.0,0.0,0.0004663616709876,287.7279968261719,294.1499938964844,288.7948913574219,287.90740966796875,290.1078491210937,289.2015991210937,286.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267808855791145e-09,0.0009948958177119,-0.0128532191738486,0.0,0.0,0.0,-0.0074242963455617,60.0,4.137708187103272,-0.0,-6.748680192458778e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356872558594,0.0,0.0,9.319854871137068e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.0,0.0,9.814305667532608e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,7.24882265785709e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,9.81428092927672e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,0.0004655469674617,287.7228698730469,294.1499938964844,288.7203674316406,287.87042236328125,290.08404541015625,289.1183776855469,286.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.064384467345917e-09,0.0009931563399732,-0.0123202763497829,0.0,0.0,0.0,-0.0073234499432146,60.0,3.90668249130249,-0.0,-6.725099410687109e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356872558594,0.0,0.0,9.319854871137068e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.0,0.0,9.814305667532608e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,7.24882265785709e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,9.81428092927672e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,0.0004655469674617,287.7228698730469,294.1499938964844,288.7203674316406,287.87042236328125,290.08404541015625,289.1183776855469,286.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.064384467345917e-09,0.0009931563399732,-0.0123202763497829,0.0,0.0,0.0,-0.0073234499432146,60.0,3.90668249130249,-0.0,-6.725099410687109e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,9.30305031943135e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73468017578125,0.0,0.0,9.796609083423392e-05,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,7.235752127598971e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,9.796585072763264e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,0.0004647075547836,287.7177124023437,294.1499938964844,288.6482849121094,287.8329162597656,290.0594177246094,289.0404357910156,286.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854791235686662e-09,0.0009913641260936,-0.0117711629718542,0.0,0.0,0.0,-0.0072195455431938,60.0,3.686309337615967,-0.0,-6.700845744944672e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,9.30305031943135e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73468017578125,0.0,0.0,9.796609083423392e-05,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,7.235752127598971e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,9.796585072763264e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,0.0004647075547836,287.7177124023437,294.1499938964844,288.6482849121094,287.8329162597656,290.0594177246094,289.0404357910156,286.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854791235686662e-09,0.0009913641260936,-0.0117711629718542,0.0,0.0,0.0,-0.0072195455431938,60.0,3.686309337615967,-0.0,-6.700845744944672e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,9.286074782721698e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,9.778732055565342e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,7.222548447316512e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72998046875,0.0,0.0,9.778708044905216e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,0.0004638595855794,287.7124938964844,294.1499938964844,288.57891845703125,287.7947998046875,290.0340270996094,288.9673156738281,286.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643067708087756e-09,0.0009895536350086,-0.0112164560705423,0.0,0.0,0.0,-0.0071145850233733,60.0,3.475895643234253,-0.0,-6.676390285065281e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
