time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426240,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,9.286074782721698e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,9.778732055565342e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,7.222548447316512e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72998046875,0.0,0.0,9.778708044905216e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,0.0004638595855794,287.7124938964844,294.1499938964844,288.57891845703125,287.7947998046875,290.0340270996094,288.9673156738281,286.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643067708087756e-09,0.0009895536350086,-0.0112164560705423,0.0,0.0,0.0,-0.0071145850233733,60.0,3.475895643234253,-0.0,-6.676390285065281e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,9.277615026803689e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,9.769822645466776e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,7.215968071250245e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72802734375,0.0,0.0,9.769799362402408e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,0.0004634369688574,287.7098388671875,294.1499938964844,288.5453186035156,287.7755126953125,290.02105712890625,288.93243408203125,286.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3742828369140625,-0.0,-6.664219398544446e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,9.269214933738112e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,9.760977263795212e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,7.209434261312708e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.760953980730848e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,0.0004630173789337,287.70721435546875,294.1499938964844,288.5124816894531,287.75604248046875,290.0079345703125,288.8985290527344,286.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432791467223751e-09,0.0009877554839476,-0.0106655331328511,0.0,0.0,0.0,-0.0070103416219353,60.0,3.274702787399292,-0.0,-6.652146566921148e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,9.252704330720007e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.722900390625,0.0,0.0,9.743589907884598e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,7.196592196123675e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,9.743566624820232e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,0.0004621926345862,287.701904296875,294.1499938964844,288.4491882324219,287.716552734375,289.9812316894531,288.8337707519531,286.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.081852674484253,-0.0,-6.62844783505534e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,9.252704330720007e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.722900390625,0.0,0.0,9.743589907884598e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,7.196592196123675e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,9.743566624820232e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,0.0004621926345862,287.701904296875,294.1499938964844,288.4491882324219,287.716552734375,289.9812316894531,288.8337707519531,286.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.081852674484253,-0.0,-6.62844783505534e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,9.236732148565352e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,9.726769349072129e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,7.184168498497456e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.726746793603525e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170104980469,0.0,0.0,0.0004613947530742,287.6965637207031,294.1499938964844,288.38934326171875,287.67626953125,289.9539489746094,288.7728881835937,286.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655098326477e-09,0.0009842910803854,-0.0096040479838848,0.0,0.0,0.0,-0.0068094977177679,60.0,2.8969173431396484,-0.0,-6.605560542993771e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,9.236732148565352e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,9.726769349072129e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,7.184168498497456e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.726746793603525e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170104980469,0.0,0.0,0.0004613947530742,287.6965637207031,294.1499938964844,288.38934326171875,287.67626953125,289.9539489746094,288.7728881835937,286.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655098326477e-09,0.0009842910803854,-0.0096040479838848,0.0,0.0,0.0,-0.0068094977177679,60.0,2.8969173431396484,-0.0,-6.605560542993771e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,9.22144390642643e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,9.710669837659224e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,7.172277400968596e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,9.71064728219062e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,0.000460631068563,287.6911926269531,294.1499938964844,288.3331604003906,287.6351318359375,289.9261779785156,288.7156677246094,286.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.8369765142931556e-09,0.0009826604509726,-0.0091044446453452,0.0,0.0,0.0,-0.0067149698734283,60.0,2.719300031661988,-0.0,-6.583691458672547e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,9.22144390642643e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,9.710669837659224e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,7.172277400968596e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,9.71064728219062e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,0.000460631068563,287.6911926269531,294.1499938964844,288.3331604003906,287.6351318359375,289.9261779785156,288.7156677246094,286.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.8369765142931556e-09,0.0009826604509726,-0.0091044446453452,0.0,0.0,0.0,-0.0067149698734283,60.0,2.719300031661988,-0.0,-6.583691458672547e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,9.206953836837783e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,9.69541069935076e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,7.161006942624226e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.695388143882155e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,0.0004599072562996,287.6858215332031,294.1499938964844,288.2809143066406,287.5930480957031,289.8979797363281,288.6620178222656,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562428640252165e-09,0.00098111492116,-0.0086308941245079,0.0,0.0,0.0,-0.0066253719851374,60.0,2.5484209060668945,-0.0,-6.562996190950798e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,9.206953836837783e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,9.69541069935076e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,7.161006942624226e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.695388143882155e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,0.0004599072562996,287.6858215332031,294.1499938964844,288.2809143066406,287.5930480957031,289.8979797363281,288.6620178222656,286.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562428640252165e-09,0.00098111492116,-0.0086308941245079,0.0,0.0,0.0,-0.0066253719851374,60.0,2.5484209060668945,-0.0,-6.562996190950798e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,9.20004677027464e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,9.68813692452386e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,7.155634375521913e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079772949219,0.0,0.0,9.688114369055256e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,0.0004595622303895,287.68310546875,294.1499938964844,288.2563171386719,287.5716552734375,289.8837585449219,288.6365661621094,286.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803817374631,3.570088225046674e-09,0.0009803782450035,-0.0084051536396145,0.0,0.0,0.0,-0.0065826610662043,60.0,2.46545147895813,-0.0,-6.553142384291277e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,9.193359437631444e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,9.68109379755333e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,7.150432065827772e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,9.681071969680488e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,0.0004592281475197,287.680419921875,294.1499938964844,288.2327880859375,287.54998779296875,289.86944580078125,288.6119079589844,286.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979668344371,3.4866678433331803e-09,0.0009796648519113,-0.00818657502532,0.0,0.0,0.0,-0.0065413056872785,60.0,2.3839457035064697,-0.0,-6.543608321862848e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,9.18069708859548e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025756835937,0.0,0.0,9.667759877629578e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,7.140583329601213e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,9.667738049756736e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,0.0004585956339724,287.6750183105469,294.1499938964844,288.1890563964844,287.505859375,289.8406677246094,288.5649719238281,286.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328716857708968e-09,0.0009783140849322,-0.0077727087773382,0.0,0.0,0.0,-0.0064630024135112,60.0,2.2247469425201416,-0.0,-6.525574747229257e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,9.18069708859548e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025756835937,0.0,0.0,9.667759877629578e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,7.140583329601213e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018127441406,0.0,0.0,9.667738049756736e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,0.0004585956339724,287.6750183105469,294.1499938964844,288.1890563964844,287.505859375,289.8406677246094,288.5649719238281,286.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328716857708968e-09,0.0009783140849322,-0.0077727087773382,0.0,0.0,0.0,-0.0064630024135112,60.0,2.2247469425201416,-0.0,-6.525574747229257e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,9.169071563519536e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,9.655516623752192e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,7.131540769478306e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,9.65549552347511e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,0.0004580149252433,287.6695861816406,294.1499938964844,288.1499938964844,287.4605712890625,289.81170654296875,288.52117919921875,286.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770770557224,3.18368686968995e-09,0.0009770739125087,-0.0073926951736211,0.0,0.0,0.0,-0.0063911043107509,60.0,2.0704903602600098,-0.0,-6.509038996682649e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,9.169071563519536e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,9.655516623752192e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,7.131540769478306e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976928710937,0.0,0.0,9.65549552347511e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,0.0004580149252433,287.6695861816406,294.1499938964844,288.1499938964844,287.4605712890625,289.81170654296875,288.52117919921875,286.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770770557224,3.18368686968995e-09,0.0009770739125087,-0.0073926951736211,0.0,0.0,0.0,-0.0063911043107509,60.0,2.0704903602600098,-0.0,-6.509038996682649e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,9.160750050796196e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,9.646752732805908e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934814453125,0.0,0.0,7.125068077584729e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,9.646731632528828e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,0.000457599206129,287.6641845703125,294.1499938964844,288.11572265625,287.4170227050781,289.7826232910156,288.4800720214844,286.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761886321939,3.079823063245612e-09,0.0009761856053955,-0.0071205450221896,0.0,0.0,0.0,-0.0063396138139069,60.0,1.9218355417251587,-0.0,-6.497209170674978e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,9.160750050796196e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,9.646752732805908e-05,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934814453125,0.0,0.0,7.125068077584729e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,9.646731632528828e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,0.000457599206129,287.6641845703125,294.1499938964844,288.11572265625,287.4170227050781,289.7826232910156,288.4800720214844,286.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761886321939,3.079823063245612e-09,0.0009761856053955,-0.0071205450221896,0.0,0.0,0.0,-0.0063396138139069,60.0,1.9218355417251587,-0.0,-6.497209170674978e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,9.157718886854128e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69012451171875,0.0,0.0,9.643561497796328e-05,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,7.122710667317733e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,9.643540397519246e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,0.0004574478371068,287.65875244140625,294.1499938964844,288.08612060546875,287.3780822753906,289.7535400390625,288.4410095214844,286.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758641244843,3.041892515653899e-09,0.0009758610976859,-0.0070211561396718,0.0,0.0,0.0,-0.0063208090141415,60.0,1.782913327217102,-0.0,-6.4928919130125e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,9.157718886854128e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69012451171875,0.0,0.0,9.643561497796328e-05,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,7.122710667317733e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,9.643540397519246e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,0.0004574478371068,287.65875244140625,294.1499938964844,288.08612060546875,287.3780822753906,289.7535400390625,288.4410095214844,286.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758641244843,3.041892515653899e-09,0.0009758610976859,-0.0070211561396718,0.0,0.0,0.0,-0.0063208090141415,60.0,1.782913327217102,-0.0,-6.4928919130125e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,9.158041211776435e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,9.643899829825386e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,7.1229602326639e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.643878729548304e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,0.0004574639024212,287.6560363769531,294.1499938964844,288.0729675292969,287.3602294921875,289.739013671875,288.4220275878906,286.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758975938893,3.045815377689109e-09,0.000975894567091,-0.0070314356125891,0.0,0.0,0.0,-0.0063227536156773,60.0,1.7177151441574097,-0.0,-6.493338133850557e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,9.159493492916226e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,9.645429236115888e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,7.124089461285621e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,9.645408135838808e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0004575364291667,287.6533203125,294.1499938964844,288.0609130859375,287.3434143066406,289.7244873046875,288.4032897949219,286.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760515531525,3.063828968308257e-09,0.0009760484681464,-0.0070786359719932,0.0,0.0,0.0,-0.0063316831365227,60.0,1.6551684141159058,-0.0,-6.49538876018596e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,9.165660594590008e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,9.651923028286546e-05,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,7.128886500140652e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,9.651902655605228e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,0.000457844522316,287.6479187011719,294.1499938964844,288.0398254394531,287.3128662109375,289.6955261230469,288.36627197265625,286.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140509408083858e-09,0.0009767040610313,-0.0072795595042407,0.0,0.0,0.0,-0.0063696964643895,60.0,1.5374480485916138,-0.0,-6.504119909322982e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,9.165660594590008e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,9.651923028286546e-05,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,7.128886500140652e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,9.651902655605228e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,0.000457844522316,287.6479187011719,294.1499938964844,288.0398254394531,287.3128662109375,289.6955261230469,288.36627197265625,286.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140509408083858e-09,0.0009767040610313,-0.0072795595042407,0.0,0.0,0.0,-0.0063696964643895,60.0,1.5374480485916138,-0.0,-6.504119909322982e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,9.176073945127428e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,9.66288789641112e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,7.136984640965238e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,9.6628675237298e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.0004583646368701,287.6424865722656,294.1499938964844,288.0226745605469,287.2861328125,289.666748046875,288.3297119140625,286.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270087978179958e-09,0.0009778119856491,-0.007619088049978,0.0,0.0,0.0,-0.0064339339733123,60.0,1.4296512603759766,-0.0,-6.51888782954302e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,9.176073945127428e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,9.66288789641112e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,7.136984640965238e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,9.6628675237298e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.0004583646368701,287.6424865722656,294.1499938964844,288.0226745605469,287.2861328125,289.666748046875,288.3297119140625,286.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270087978179958e-09,0.0009778119856491,-0.007619088049978,0.0,0.0,0.0,-0.0064339339733123,60.0,1.4296512603759766,-0.0,-6.51888782954302e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,9.190542914438991e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,9.67812375165522e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725158691406,0.0,0.0,7.148237637011334e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,9.678104106569664e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,0.0004590874013956,287.6370544433594,294.1499938964844,288.0091857910156,287.26300048828125,289.6381225585937,288.29345703125,286.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502083412490943e-09,0.0009793521603569,-0.0080910446122288,0.0,0.0,0.0,-0.00652322685346,60.0,1.331055760383606,-0.0,-6.539443120345825e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,9.190542914438991e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,9.67812375165522e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725158691406,0.0,0.0,7.148237637011334e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,9.678104106569664e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,0.0004590874013956,287.6370544433594,294.1499938964844,288.0091857910156,287.26300048828125,289.6381225585937,288.29345703125,286.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502083412490943e-09,0.0009793521603569,-0.0080910446122288,0.0,0.0,0.0,-0.00652322685346,60.0,1.331055760383606,-0.0,-6.539443120345825e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,9.208927804138511e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,9.697484347270802e-05,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,7.162537076510489e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,9.697464702185243e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673889160156,0.0,0.0,0.0004600057727657,287.63165283203125,294.1499938964844,287.9991455078125,287.2431945800781,289.6097717285156,288.25762939453125,287.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813132928684,3.679127447142605e-09,0.0009813095675781,-0.0086908573284745,0.0,0.0,0.0,-0.0066367117688059,60.0,1.241054654121399,-0.0,-6.565614540932074e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,9.208927804138511e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,9.697484347270802e-05,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,7.162537076510489e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,9.697464702185243e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673889160156,0.0,0.0,0.0004600057727657,287.63165283203125,294.1499938964844,287.9991455078125,287.2431945800781,289.6097717285156,288.25762939453125,287.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813132928684,3.679127447142605e-09,0.0009813095675781,-0.0086908573284745,0.0,0.0,0.0,-0.0066367117688059,60.0,1.241054654121399,-0.0,-6.565614540932074e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,9.219596540788189e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669006347656,0.0,0.0,9.7087184258271e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,7.170834578573704e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,9.708698780741544e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.665283203125,0.0,0.0,0.0004605386930052,287.6289367675781,294.1499938964844,287.99530029296875,287.2344970703125,289.5957336425781,288.239990234375,287.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824493899941,3.811979176759905e-09,0.0009824455482885,-0.0090389493852853,0.0,0.0,0.0,-0.0067025716416537,60.0,1.199248194694519,-0.0,-6.580827260904698e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,9.231050353264436e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,9.720779780764131e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,7.17974326107651e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,9.720760135678574e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66314697265625,0.0,0.0,0.0004611108161043,287.626220703125,294.1499938964844,287.99224853515625,287.2265319824219,289.58172607421875,288.2225952148437,287.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836689569056,3.954610416911919e-09,0.0009836649987846,-0.009412663988769,0.0,0.0,0.0,-0.0067732795141637,60.0,1.1592025756835938,-0.0,-6.597178980882745e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,9.256663906853646e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,9.747751755639912e-05,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597595214844,0.0,0.0,7.199664105428383e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,9.747732110554352e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,0.000462390249595,287.6208190917969,294.1499938964844,287.9883117675781,287.21270751953125,289.55401611328125,288.1889038085937,287.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863970335572,4.27359525545512e-09,0.0009863927261903,-0.0102484328672289,0.0,0.0,0.0,-0.0069314138963818,60.0,1.0845959186553955,-0.0,-6.633821669765895e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,9.256663906853646e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,9.747751755639912e-05,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597595214844,0.0,0.0,7.199664105428383e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,9.747732110554352e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,0.000462390249595,287.6208190917969,294.1499938964844,287.9883117675781,287.21270751953125,289.55401611328125,288.1889038085937,287.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863970335572,4.27359525545512e-09,0.0009863927261903,-0.0102484328672289,0.0,0.0,0.0,-0.0069314138963818,60.0,1.0845959186553955,-0.0,-6.633821669765895e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,9.285308624384923e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.0,0.0,9.777915693121032e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,7.221943087643012e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6555480957031,0.0,0.0,9.777896048035473e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,0.0004638211103156,287.6153869628906,294.1499938964844,287.9870300292969,287.2015380859375,289.52667236328125,288.1571044921875,287.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894480463117,4.630352101742119e-09,0.0009894433896988,-0.0111831445246934,0.0,0.0,0.0,-0.0071082739159464,60.0,1.0166852474212646,-0.0,-6.674923724858672e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,9.285308624384923e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.0,0.0,9.777915693121032e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554870605469,0.0,0.0,7.221943087643012e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6555480957031,0.0,0.0,9.777896048035473e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,0.0004638211103156,287.6153869628906,294.1499938964844,287.9870300292969,287.2015380859375,289.52667236328125,288.1571044921875,287.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894480463117,4.630352101742119e-09,0.0009894433896988,-0.0111831445246934,0.0,0.0,0.0,-0.0071082739159464,60.0,1.0166852474212646,-0.0,-6.674923724858672e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,9.316659270552918e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,9.810928895603864e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,7.246326276799664e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,9.810909978114069e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,0.0004653871292248,287.6099853515625,294.1499938964844,287.9882202148437,287.1927185058594,289.4997253417969,288.1282958984375,287.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992787303403,5.020825533108564e-09,0.0009927822975441,-0.0122061595320701,0.0,0.0,0.0,-0.0073018483817577,60.0,0.9556910395622252,-0.0,-6.720055267805948e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,9.316659270552918e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,9.810928895603864e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,7.246326276799664e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,9.810909978114069e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,0.0004653871292248,287.6099853515625,294.1499938964844,287.9882202148437,287.1927185058594,289.4997253417969,288.1282958984375,287.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992787303403,5.020825533108564e-09,0.0009927822975441,-0.0122061595320701,0.0,0.0,0.0,-0.0073018483817577,60.0,0.9556910395622252,-0.0,-6.720055267805948e-08,0.0,283.17596435546875,287.151123046875,291.5467529296875,292.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8053651808116874e-21,2.9026825904058437e-21,2.9026823884574527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
